time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,0.0001114379920181,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,0.0001173497075797,299.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,8.667417569085956e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.000117349656648,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0005566525505855,285.1070251464844,294.1499938964844,300.9730224609375,297.289306640625,300.92413330078125,300.9689025878906,286.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011874019401147,2.7779192279808743e-08,0.0011873741168528,-0.0716632157564163,0.0,0.0,0.0,-0.0185840837657451,60.0,25.10376167297364,0.0,-9.612877960307745e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,0.0001115534687414,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,0.0001174713106593,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,8.676399011164904e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0001174712670035,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0005572293885052,285.1123962402344,294.1499938964844,300.9769592285156,297.2929382324219,300.9252624511719,300.9731140136719,286.2063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886291904374,2.7923022116738145e-08,0.0011886012507602,-0.0720372647047042,0.0,0.0,0.0,-0.0186553727835416,60.0,25.0987606048584,0.0,-9.632800157532985e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,0.0001115534687414,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,0.0001174713106593,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,8.676399011164904e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0001174712670035,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0005572293885052,285.1123962402344,294.1499938964844,300.9769592285156,297.2929382324219,300.9252624511719,300.9731140136719,286.2063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886291904374,2.7923022116738145e-08,0.0011886012507602,-0.0720372647047042,0.0,0.0,0.0,-0.0186553727835416,60.0,25.0987606048584,0.0,-9.632800157532985e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,0.0001116663624998,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0001175901925307,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,8.6851796368137e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,0.000117590148875,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.0005577934207394,285.1180114746094,294.1499938964844,300.98016357421875,297.2958679199219,300.9264221191406,300.9766540527344,286.2252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898317607119,2.8063636747788223e-08,0.0011898037046194,-0.0724029242992401,0.0,0.0,0.0,-0.0187250804156065,60.0,25.091663360595703,0.0,-9.652296739659505e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,0.0001116663624998,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0001175901925307,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,8.6851796368137e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,0.000117590148875,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.0005577934207394,285.1180114746094,294.1499938964844,300.98016357421875,297.2958679199219,300.9264221191406,300.9766540527344,286.2252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898317607119,2.8063636747788223e-08,0.0011898037046194,-0.0724029242992401,0.0,0.0,0.0,-0.0187250804156065,60.0,25.091663360595703,0.0,-9.652296739659505e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,0.0001117722786148,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.000117701725685,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,8.693416748428717e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,0.0001177016747533,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0005583224701695,285.123779296875,294.1499938964844,300.982421875,297.2979736328125,300.9275817871094,300.9793701171875,286.2439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909597087651,2.8195549006682092e-08,0.0011909314198419,-0.0727459266781807,0.0,0.0,0.0,-0.0187904741615057,60.0,25.08170509338379,0.0,-9.6706045837891e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,0.0001117722786148,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.000117701725685,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,8.693416748428717e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,0.0001177016747533,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0005583224701695,285.123779296875,294.1499938964844,300.982421875,297.2979736328125,300.9275817871094,300.9793701171875,286.2439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909597087651,2.8195549006682092e-08,0.0011909314198419,-0.0727459266781807,0.0,0.0,0.0,-0.0187904741615057,60.0,25.08170509338379,0.0,-9.6706045837891e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,0.0001118220898206,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,0.0001177541780634,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,8.69729119585827e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,0.0001177541344077,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,0.0005585713661275,285.12677001953125,294.1499938964844,300.9831848144531,297.2986755371094,300.9281616210937,300.9803161621094,286.2533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914891656488,2.8257588269298146e-08,0.0011914608767256,-0.0729072317481041,0.0,0.0,0.0,-0.0188212245702743,60.0,25.075271606445312,0.0,-9.679221335545662e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,0.0001118707223213,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0001178053862531,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,8.701073238626122e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,0.0001178053425974,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.0005588142666965,285.1297912597656,294.1499938964844,300.983642578125,297.2991027832031,300.9287414550781,300.9811096191406,286.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920069810003,2.8318154932094334e-08,0.0011919786920771,-0.0730647072196006,0.0,0.0,0.0,-0.0188512504100799,60.0,25.068265914916992,0.0,-9.687636293165269e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,0.0001119633088819,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0001179028840851,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,8.70827425387688e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0001179028404294,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0005592767847701,285.13592529296875,294.1499938964844,300.983642578125,297.2991027832031,300.92987060546875,300.9820556640625,286.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929942993447,2.8433461807253493e-08,0.0011929658940061,-0.0733644887804985,0.0,0.0,0.0,-0.0189084187150001,60.0,25.05208969116211,0.0,-9.703667558369489e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,0.0001119633088819,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0001179028840851,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,8.70827425387688e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0001179028404294,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0005592767847701,285.13592529296875,294.1499938964844,300.983642578125,297.2991027832031,300.92987060546875,300.9820556640625,286.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929942993447,2.8433461807253493e-08,0.0011929658940061,-0.0733644887804985,0.0,0.0,0.0,-0.0189084187150001,60.0,25.05208969116211,0.0,-9.703667558369489e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,0.0001120437082136,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0001179875471279,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,8.714527211850509e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,0.0001179875034722,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,0.0005596784758381,285.14239501953125,294.1499938964844,300.9822998046875,297.2978515625,300.930908203125,300.98114013671875,286.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938497191295,2.8533584384149435e-08,0.0011938211973756,-0.073624774813652,0.0,0.0,0.0,-0.0189580488950014,60.0,25.02959442138672,0.0,-9.717599169789537e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,0.0001120437082136,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0001179875471279,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,8.714527211850509e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,0.0001179875034722,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,0.0005596784758381,285.14239501953125,294.1499938964844,300.9822998046875,297.2978515625,300.930908203125,300.98114013671875,286.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938497191295,2.8533584384149435e-08,0.0011938211973756,-0.073624774813652,0.0,0.0,0.0,-0.0189580488950014,60.0,25.02959442138672,0.0,-9.717599169789537e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,0.0001121225868701,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,0.0001180706094601,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,8.720662299310789e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0001180705658043,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,0.0005600725417025,285.1488647460937,294.1499938964844,300.9794311523437,297.29522705078125,300.9319152832031,300.97998046875,286.31854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946912854909,2.86318133646546e-08,0.0011946626473218,-0.0738801285624504,0.0,0.0,0.0,-0.0190067533403635,60.0,25.006406784057617,0.0,-9.731275696367449e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,0.0001121225868701,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,0.0001180706094601,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,8.720662299310789e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0001180705658043,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,0.0005600725417025,285.1488647460937,294.1499938964844,300.9794311523437,297.29522705078125,300.9319152832031,300.97998046875,286.31854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946912854909,2.86318133646546e-08,0.0011946626473218,-0.0738801285624504,0.0,0.0,0.0,-0.0190067533403635,60.0,25.006406784057617,0.0,-9.731275696367449e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,0.0001121864333981,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,0.0001181378393084,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,8.725627412786707e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,0.0001181377956527,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,0.0005603914614766,285.1554870605469,294.1499938964844,300.9749450683594,297.29107666015625,300.93280029296875,300.97711181640625,286.33709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953690554946,2.8711301780504093e-08,0.0011953404173254,-0.0740867480635643,0.0,0.0,0.0,-0.0190461482852697,60.0,24.975971221923828,0.0,-9.74235092598974e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,0.0001121864333981,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,0.0001181378393084,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,8.725627412786707e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,0.0001181377956527,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,0.0005603914614766,285.1554870605469,294.1499938964844,300.9749450683594,297.29107666015625,300.93280029296875,300.97711181640625,286.33709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953690554946,2.8711301780504093e-08,0.0011953404173254,-0.0740867480635643,0.0,0.0,0.0,-0.0190461482852697,60.0,24.975971221923828,0.0,-9.74235092598974e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,0.0001122156681958,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,0.0001181686238851,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,8.727901877136901e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,0.0001181685875053,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,0.0005605375627055,285.15887451171875,294.1499938964844,300.9720153808594,297.28839111328125,300.9332275390625,300.9750671386719,286.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956803500652,2.8747704661213905e-08,0.0011956515954807,-0.0741813778877258,0.0,0.0,0.0,-0.0190641954541206,60.0,24.95892906188965,0.0,-9.747424911665804e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.000112241905299,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,0.0001181962506962,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,8.729942055651918e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,0.0001181962070404,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,0.0005606686463579,285.16229248046875,294.1499938964844,300.9686279296875,297.2852478027344,300.93359375,300.97247314453125,286.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959596304222,2.8780362981706282e-08,0.0011959307594224,-0.0742662623524665,0.0,0.0,0.0,-0.0190803855657577,60.0,24.9401912689209,0.0,-9.751978069516556e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,0.0001122856483561,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,0.0001182423147838,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,8.733343565836549e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,0.0001182422711281,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,0.000560887157917,285.1693115234375,294.1499938964844,300.9603576660156,297.27764892578125,300.9342041015625,300.9656982421875,286.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964251752942,2.883480476612021e-08,0.0011963963042944,-0.0744077712297439,0.0,0.0,0.0,-0.0191073752939701,60.0,24.89751625061035,0.0,-9.759570929190889e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,0.0001122856483561,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,0.0001182423147838,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,8.733343565836549e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,0.0001182422711281,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,0.000560887157917,285.1693115234375,294.1499938964844,300.9603576660156,297.27764892578125,300.9342041015625,300.9656982421875,286.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964251752942,2.883480476612021e-08,0.0011963963042944,-0.0744077712297439,0.0,0.0,0.0,-0.0191073752939701,60.0,24.89751625061035,0.0,-9.759570929190889e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.0,0.0,0.0001123192269005,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,0.0001182776686619,298.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,8.73595563462004e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,0.0001182776322821,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,0.0005610549706034,285.176513671875,294.1499938964844,300.95001220703125,297.2680969238281,300.9345397949219,300.95654296875,286.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967824539169,2.887658112626925e-08,0.0011967535829171,-0.0745163559913635,0.0,0.0,0.0,-0.0191280860453844,60.0,24.84941291809082,0.0,-9.765399511252326e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.0,0.0,0.0001123192269005,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,0.0001182776686619,298.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,8.73595563462004e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,0.0001182776322821,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,0.0005610549706034,285.176513671875,294.1499938964844,300.95001220703125,297.2680969238281,300.9345397949219,300.95654296875,286.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967824539169,2.887658112626925e-08,0.0011967535829171,-0.0745163559913635,0.0,0.0,0.0,-0.0191280860453844,60.0,24.84941291809082,0.0,-9.765399511252326e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,0.000112343695946,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,0.0001183034401037,298.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,8.73785829753615e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,0.000118303396448,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.173583984375,0.0,0.0,0.0005611772066913,285.1838684082031,294.1499938964844,300.9363098144531,297.2593994140625,300.9346008300781,300.9452209472656,286.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970425257459,2.8907008342571323e-08,0.0011970136547461,-0.0745954364538192,0.0,0.0,0.0,-0.0191431678831577,60.0,24.797229766845703,0.0,-9.769645004098493e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,0.000112343695946,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,0.0001183034401037,298.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,8.73785829753615e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,0.000118303396448,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.173583984375,0.0,0.0,0.0005611772066913,285.1838684082031,294.1499938964844,300.9363098144531,297.2593994140625,300.9346008300781,300.9452209472656,286.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970425257459,2.8907008342571323e-08,0.0011970136547461,-0.0745954364538192,0.0,0.0,0.0,-0.0191431678831577,60.0,24.797229766845703,0.0,-9.769645004098493e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,0.000112363093649,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,0.0001183238564408,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,8.73936660354957e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,0.000118323820061,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,0.0005612741224467,285.19140625,294.1499938964844,300.9183044433594,297.2543334960937,300.9343566894531,300.93017578125,286.4293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972485808655,2.8931108175811463e-08,0.0011972197098657,-0.0746580809354782,0.0,0.0,0.0,-0.01915511675179,60.0,24.747976303100582,0.0,-9.773008713409581e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,0.000112363093649,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,0.0001183238564408,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,8.73936660354957e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,0.000118323820061,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,0.0005612741224467,285.19140625,294.1499938964844,300.9183044433594,297.2543334960937,300.9343566894531,300.93017578125,286.4293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972485808655,2.8931108175811463e-08,0.0011972197098657,-0.0746580809354782,0.0,0.0,0.0,-0.01915511675179,60.0,24.747976303100582,0.0,-9.773008713409581e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,0.0001123711408581,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,0.0001183323329314,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,8.73999233590439e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,0.0001183322965516,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,0.0005613144021481,285.1952209472656,294.1499938964844,300.90777587890625,297.2530822753906,300.9340515136719,300.9212646484375,286.4384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973340297117,2.8941107288460444e-08,0.0011973051587119,-0.0746840685606002,0.0,0.0,0.0,-0.0191600732505321,60.0,24.72542190551757,0.0,-9.77440492988535e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861267089844,0.0,0.0,0.0001123779147746,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0001183394633699,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,8.740519115235656e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,0.0001183394269901,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,0.0005613482207991,285.1990966796875,294.1499938964844,300.89630126953125,297.2525939941406,300.93365478515625,300.91131591796875,286.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974059743806,2.8949513009024492e-08,0.0011973769869655,-0.0747059136629104,0.0,0.0,0.0,-0.0191642399877309,60.0,24.70445251464844,0.0,-9.77557803594209e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918640136719,0.0,0.0,0.0001123880574596,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,0.0001183501444756,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,8.741307829041034e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,0.0001183501080959,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,0.0005613989196717,285.2070007324219,294.1499938964844,300.87060546875,297.2538146972656,300.93243408203125,300.888427734375,286.4659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975134257227,2.89620878390906e-08,0.0011974845547229,-0.0747385993599891,0.0,0.0,0.0,-0.0191704742610454,60.0,24.667638778686523,0.0,-9.777333787042153e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918640136719,0.0,0.0,0.0001123880574596,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,0.0001183501444756,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,8.741307829041034e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,0.0001183501080959,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,0.0005613989196717,285.2070007324219,294.1499938964844,300.87060546875,297.2538146972656,300.93243408203125,300.888427734375,286.4659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975134257227,2.89620878390906e-08,0.0011974845547229,-0.0747385993599891,0.0,0.0,0.0,-0.0191704742610454,60.0,24.667638778686523,0.0,-9.777333787042153e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,0.0001123945257859,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,0.000118356954772,298.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,8.741810597712174e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,0.0001183569183922,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.0005614312831312,285.2150573730469,294.1499938964844,300.8414611816406,297.2577514648437,300.9306335449219,300.8619689941406,286.48419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975818779319,2.89700814448679e-08,0.0011975528905168,-0.0747593715786933,0.0,0.0,0.0,-0.0191744361072778,60.0,24.63687324523925,0.0,-9.778450049680033e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,0.0001123945257859,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,0.000118356954772,298.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,8.741810597712174e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,0.0001183569183922,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.0005614312831312,285.2150573730469,294.1499938964844,300.8414611816406,297.2577514648437,300.9306335449219,300.8619689941406,286.48419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975818779319,2.89700814448679e-08,0.0011975528905168,-0.0747593715786933,0.0,0.0,0.0,-0.0191744361072778,60.0,24.63687324523925,0.0,-9.778450049680033e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,0.0001123973197536,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,0.0001183599015348,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,8.742028148844838e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,0.000118359865155,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,0.0005614453111775,285.2232666015625,294.1499938964844,300.8092041015625,297.2640991210937,300.9281921386719,300.83221435546875,286.5024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.8973504484497425e-08,0.0011975821107625,-0.0747682675719261,0.0,0.0,0.0,-0.0191761329770088,60.0,24.611677169799805,0.0,-9.778927534398465e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,0.0001123973197536,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,0.0001183599015348,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,8.742028148844838e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,0.000118359865155,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,0.0005614453111775,285.2232666015625,294.1499938964844,300.8092041015625,297.2640991210937,300.9281921386719,300.83221435546875,286.5024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.8973504484497425e-08,0.0011975821107625,-0.0747682675719261,0.0,0.0,0.0,-0.0191761329770088,60.0,24.611677169799805,0.0,-9.778927534398465e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,0.0001123969195759,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,0.0001183594795293,298.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,8.741996862227097e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,0.0001183594431495,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,0.000561443332117,285.2316589355469,294.1499938964844,300.77410888671875,297.27252197265625,300.92510986328125,300.79937744140625,286.5205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.897294315573617e-08,0.0011975773377344,-0.0747668072581291,0.0,0.0,0.0,-0.0191758554428815,60.0,24.59157943725586,0.0,-9.778849374697529e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,0.0001123969195759,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,0.0001183594795293,298.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,8.741996862227097e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,0.0001183594431495,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,0.000561443332117,285.2316589355469,294.1499938964844,300.77410888671875,297.27252197265625,300.92510986328125,300.79937744140625,286.5205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.897294315573617e-08,0.0011975773377344,-0.0747668072581291,0.0,0.0,0.0,-0.0191758554428815,60.0,24.59157943725586,0.0,-9.778849374697529e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,0.0001123957190429,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,0.0001183582135126,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,8.741903002373874e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,0.0001183581771329,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,0.0005614373367279,285.23590087890625,294.1499938964844,300.75555419921875,297.27740478515625,300.9233093261719,300.781982421875,286.5296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975932866334,2.8971415488854294e-08,0.0011975642992183,-0.0747628360986709,0.0,0.0,0.0,-0.0191750973463058,60.0,24.58319854736328,0.0,-9.778636211876801e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,0.0001123937545344,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,0.0001183561398647,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,8.741750207263976e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164001464844,0.0,0.0,0.0001183561034849,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,0.0005614275578409,285.2401733398437,294.1499938964844,300.7364501953125,297.28271484375,300.9212951660156,300.7638854980469,286.53875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975719826295,2.8968930365635973e-08,0.0011975429952144,-0.0747563764452934,0.0,0.0,0.0,-0.0191738661378622,60.0,24.575836181640625,0.0,-9.778288756479014e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
