time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,0.0001123878537327,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,0.0001183499261969,298.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,8.741291094338521e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,0.0001183498898171,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,0.0005613981047645,285.2489013671875,294.1499938964844,300.696533203125,297.2943725585937,300.9167175292969,300.72576904296875,286.556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975086526945,2.8961522957615684e-08,0.0011974797816947,-0.0747371241450309,0.0,0.0,0.0,-0.0191701930016279,60.0,24.56415748596192,0.0,-9.777254916798485e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,0.0001123878537327,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,0.0001183499261969,298.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,8.741291094338521e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,0.0001183498898171,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,0.0005613981047645,285.2489013671875,294.1499938964844,300.696533203125,297.2943725585937,300.9167175292969,300.72576904296875,286.556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975086526945,2.8961522957615684e-08,0.0011974797816947,-0.0747371241450309,0.0,0.0,0.0,-0.0191701930016279,60.0,24.56415748596192,0.0,-9.777254916798485e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,0.0001123799738707,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,0.0001183416243293,298.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,8.740677731111646e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,0.0001183415879495,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2280578613281,0.0,0.0,0.0005613588145934,285.2577514648437,294.1499938964844,300.6546325683594,297.3072204589844,300.911376953125,300.6855163574219,286.5749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974242515861,2.8951639308161248e-08,0.001197395264171,-0.0747114419937133,0.0,0.0,0.0,-0.0191652942448854,60.0,24.55579948425293,0.0,-9.775875042805637e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,0.0001123799738707,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,0.0001183416243293,298.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,8.740677731111646e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,0.0001183415879495,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2280578613281,0.0,0.0,0.0005613588145934,285.2577514648437,294.1499938964844,300.6546325683594,297.3072204589844,300.911376953125,300.6855163574219,286.5749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974242515861,2.8951639308161248e-08,0.001197395264171,-0.0747114419937133,0.0,0.0,0.0,-0.0191652942448854,60.0,24.55579948425293,0.0,-9.775875042805637e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,0.0001123702313634,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,0.000118331365229,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,8.739920303924009e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,0.0001183313288493,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0005613101529888,285.2667541503906,294.1499938964844,300.6110534667969,297.3209533691406,300.9052124023437,300.6433410644531,286.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973199434578,2.8939437513031407e-08,0.0011972909560427,-0.0746797248721122,0.0,0.0,0.0,-0.0191592462360858,60.0,24.549989700317383,0.0,-9.77417187186802e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,0.0001123702313634,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,0.000118331365229,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,8.739920303924009e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,0.0001183313288493,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0005613101529888,285.2667541503906,294.1499938964844,300.6110534667969,297.3209533691406,300.9052124023437,300.6433410644531,286.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973199434578,2.8939437513031407e-08,0.0011972909560427,-0.0746797248721122,0.0,0.0,0.0,-0.0191592462360858,60.0,24.549989700317383,0.0,-9.77417187186802e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,0.0001123590554925,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,0.0001183195927296,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,8.739050826989114e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.0001183195636258,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0005612543900497,285.2759094238281,294.1499938964844,300.56610107421875,297.3352966308594,300.89825439453125,300.599609375,286.611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972003849223,2.892545403199165e-08,0.0011971713975071,-0.0746433809399604,0.0,0.0,0.0,-0.0191523134708404,60.0,24.54619598388672,0.0,-9.772219300430153e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,0.0001123590554925,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,0.0001183195927296,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,8.739050826989114e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.0001183195636258,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0005612543900497,285.2759094238281,294.1499938964844,300.56610107421875,297.3352966308594,300.89825439453125,300.599609375,286.611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972003849223,2.892545403199165e-08,0.0011971713975071,-0.0746433809399604,0.0,0.0,0.0,-0.0191523134708404,60.0,24.54619598388672,0.0,-9.772219300430153e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,0.0001123530528275,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,0.0001183132771984,298.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,8.738583710510284e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,0.0001183132408186,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,0.0005612244131043,285.2805480957031,294.1499938964844,300.5431823730469,297.34259033203125,300.8944702148437,300.5772399902344,286.6200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971361236646,2.8917947147988343e-08,0.0011971072526648,-0.0746238678693771,0.0,0.0,0.0,-0.0191485919058322,60.0,24.544878005981445,0.0,-9.771171960437641e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,0.0001123467955039,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,0.0001183066851808,298.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,8.738096948945895e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,0.000118306648801,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,0.0005611931555904,285.28521728515625,294.1499938964844,300.5200500488281,297.3499450683594,300.8905029296875,300.5545654296875,286.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970691848546,2.8910115190683427e-08,0.0011970403138548,-0.0746035203337669,0.0,0.0,0.0,-0.0191447101533412,60.0,24.54375267028809,0.0,-9.770079145710042e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,0.0001123337569879,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576599121094,0.0,0.0,0.0001182929481728,298.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,8.737082680454478e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,0.000118292919069,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,0.0005611280794255,285.294677734375,294.1499938964844,300.4731750488281,297.3646240234375,300.88189697265625,300.5084533691406,286.6470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893808234897733e-08,0.0011969008482992,-0.074561133980751,0.0,0.0,0.0,-0.0191366244107484,60.0,24.54198265075684,0.0,-9.767803277327405e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,0.0001123337569879,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576599121094,0.0,0.0,0.0001182929481728,298.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,8.737082680454478e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,0.000118292919069,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,0.0005611280794255,285.294677734375,294.1499938964844,300.4731750488281,297.3646240234375,300.88189697265625,300.5084533691406,286.6470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893808234897733e-08,0.0011969008482992,-0.074561133980751,0.0,0.0,0.0,-0.0191366244107484,60.0,24.54198265075684,0.0,-9.767803277327405e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,0.000112320354674,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,0.000118278840091,298.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,8.736040035728365e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,0.0001182788037112,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633056640625,0.0,0.0,0.0005610611406154,285.30426025390625,294.1499938964844,300.42578125,297.37908935546875,300.8724670410156,300.46160888671875,286.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877053637188523e-08,0.0011967576574534,-0.074517585337162,0.0,0.0,0.0,-0.019128318876028,60.0,24.54054450988769,0.0,-9.765464881184017e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,0.000112320354674,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,0.000118278840091,298.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,8.736040035728365e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,0.0001182788037112,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633056640625,0.0,0.0,0.0005610611406154,285.30426025390625,294.1499938964844,300.42578125,297.37908935546875,300.8724670410156,300.46160888671875,286.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877053637188523e-08,0.0011967576574534,-0.074517585337162,0.0,0.0,0.0,-0.019128318876028,60.0,24.54054450988769,0.0,-9.765464881184017e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,0.0001123069232562,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,0.0001182646883535,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,8.734995208214968e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.0001182646519737,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,0.0005609940853901,285.3139953613281,294.1499938964844,300.378173828125,297.3930969238281,300.8622131347656,300.4143371582031,286.68292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860254630558305e-08,0.0011966140009462,-0.074473924934864,0.0,0.0,0.0,-0.0191199909895658,60.0,24.538562774658203,0.0,-9.76312151124148e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,0.0001123069232562,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,0.0001182646883535,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,8.734995208214968e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.0001182646519737,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,0.0005609940853901,285.3139953613281,294.1499938964844,300.378173828125,297.3930969238281,300.8622131347656,300.4143371582031,286.68292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860254630558305e-08,0.0011966140009462,-0.074473924934864,0.0,0.0,0.0,-0.0191199909895658,60.0,24.538562774658203,0.0,-9.76312151124148e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,0.0001122938192565,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0001182508858619,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,8.733975846553221e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,0.000118250856758,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,0.0005609286599792,285.3238525390625,294.1499938964844,300.3305969238281,297.4063720703125,300.8512268066406,300.3669128417969,286.7008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965028243139,2.8843873067785373e-08,0.0011964739533141,-0.0744313448667526,0.0,0.0,0.0,-0.0191118698567152,60.0,24.53556632995605,0.0,-9.76083569526054e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,0.0001122938192565,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0001182508858619,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,8.733975846553221e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,0.000118250856758,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,0.0005609286599792,285.3238525390625,294.1499938964844,300.3305969238281,297.4063720703125,300.8512268066406,300.3669128417969,286.7008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965028243139,2.8843873067785373e-08,0.0011964739533141,-0.0744313448667526,0.0,0.0,0.0,-0.0191118698567152,60.0,24.53556632995605,0.0,-9.76083569526054e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,0.0001122874382417,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28375244140625,0.0,0.0,0.000118244170153,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28350830078125,0.0,0.0,8.733479626243934e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,0.0001182441410492,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821960449219,0.0,0.0,0.0005608968203887,285.328857421875,294.1499938964844,300.30694580078125,297.4126892089844,300.845458984375,300.3432006835937,286.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964346049353,2.8835895449219613e-08,0.0011964057339355,-0.0744106099009513,0.0,0.0,0.0,-0.0191079154610633,60.0,24.533634185791016,0.0,-9.759722985336341e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,0.0001122813337133,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,0.0001182377454824,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,8.733004506211728e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,0.0001182377091026,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,0.000560866377782,285.3338623046875,294.1499938964844,300.28338623046875,297.418701171875,300.8394775390625,300.3195495605469,286.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963692959398,2.8828262443880703e-08,0.0011963405413553,-0.0743907690048217,0.0,0.0,0.0,-0.0191041324287652,60.0,24.531129837036133,0.0,-9.75865859231817e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,0.0001122701069107,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,0.0001182259147753,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,8.732131391298026e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,0.0001182258856715,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939147949219,0.0,0.0,0.0005608103238046,285.343994140625,294.1499938964844,300.2368469238281,297.4298400878906,300.82696533203125,300.272705078125,286.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962492717429,2.8814218566708405e-08,0.0011962204007431,-0.0743542686104774,0.0,0.0,0.0,-0.0190971698611974,60.0,24.52420425415039,0.0,-9.75669962599568e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,0.0001122701069107,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,0.0001182259147753,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,8.732131391298026e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,0.0001182258856715,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939147949219,0.0,0.0,0.0005608103238046,285.343994140625,294.1499938964844,300.2368469238281,297.4298400878906,300.82696533203125,300.272705078125,286.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962492717429,2.8814218566708405e-08,0.0011962204007431,-0.0743542686104774,0.0,0.0,0.0,-0.0190971698611974,60.0,24.52420425415039,0.0,-9.75669962599568e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0001122601534007,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033752441406,0.0,0.0,0.0001182154373964,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,8.731356501812115e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,0.0001182154082925,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018798828125,0.0,0.0,0.0005607606144621,285.354248046875,294.1499938964844,300.1911926269531,297.4395751953125,300.81378173828125,300.2265319824219,286.7544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.8801762752550534e-08,0.0011961138807237,-0.0743218883872032,0.0,0.0,0.0,-0.0190909951925277,60.0,24.5149154663086,0.0,-9.754962349006749e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0001122601534007,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033752441406,0.0,0.0,0.0001182154373964,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,8.731356501812115e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,0.0001182154082925,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018798828125,0.0,0.0,0.0005607606144621,285.354248046875,294.1499938964844,300.1911926269531,297.4395751953125,300.81378173828125,300.2265319824219,286.7544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.8801762752550534e-08,0.0011961138807237,-0.0743218883872032,0.0,0.0,0.0,-0.0190909951925277,60.0,24.5149154663086,0.0,-9.754962349006749e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,0.0001122520770877,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114318847656,0.0,0.0,0.0001182069318019,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,8.730728586670011e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,0.0001182069026981,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099670410156,0.0,0.0,0.0005607202765531,285.3646545410156,294.1499938964844,300.14678955078125,297.4476928710937,300.7999267578125,300.1813659667969,286.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.8791648176706985e-08,0.0011960273841395,-0.0742955952882766,0.0,0.0,0.0,-0.019085980951786,60.0,24.502328872680664,0.0,-9.753551921676262e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,0.0001122520770877,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114318847656,0.0,0.0,0.0001182069318019,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,8.730728586670011e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,0.0001182069026981,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099670410156,0.0,0.0,0.0005607202765531,285.3646545410156,294.1499938964844,300.14678955078125,297.4476928710937,300.7999267578125,300.1813659667969,286.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.8791648176706985e-08,0.0011960273841395,-0.0742955952882766,0.0,0.0,0.0,-0.019085980951786,60.0,24.502328872680664,0.0,-9.753551921676262e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,0.0001122461544582,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31964111328125,0.0,0.0,0.0001182006890303,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,8.730267290957272e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,0.0001182006599265,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31817626953125,0.0,0.0,0.0005606907652691,285.37518310546875,294.1499938964844,300.1038818359375,297.4539794921875,300.7854919433594,300.137451171875,286.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959926923736,2.878421589969093e-08,0.0011959639377892,-0.0742762759327888,0.0,0.0,0.0,-0.0190822966396808,60.0,24.486108779907227,0.0,-9.752515239824788e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,0.0001122461544582,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31964111328125,0.0,0.0,0.0001182006890303,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,8.730267290957272e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,0.0001182006599265,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31817626953125,0.0,0.0,0.0005606907652691,285.37518310546875,294.1499938964844,300.1038818359375,297.4539794921875,300.7854919433594,300.137451171875,286.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959926923736,2.878421589969093e-08,0.0011959639377892,-0.0742762759327888,0.0,0.0,0.0,-0.0190822966396808,60.0,24.486108779907227,0.0,-9.752515239824788e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,0.0001122440226026,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,0.0001181984480354,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235168457031,0.0,0.0,8.73010212671943e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235168457031,0.0,0.0,0.0001181984189315,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,0.0005606801132671,285.3804931640625,294.1499938964844,300.0830993652344,297.45635986328125,300.7780456542969,300.11602783203125,286.7989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959697585552,2.8781533600863444e-08,0.0011959410039708,-0.0742693096399307,0.0,0.0,0.0,-0.0190809667110443,60.0,24.476600646972656,0.0,-9.752141494345778e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0001122426692745,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32794189453125,0.0,0.0,0.0001181970219477,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32769775390625,0.0,0.0,8.729996625334024e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,0.0001181969928438,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265075683594,0.0,0.0,0.0005606733611784,285.38580322265625,294.1499938964844,300.06280517578125,297.4582214355469,300.7704467773437,300.0950622558594,286.8078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119595520664,2.8779822969227098e-08,0.0011959263356402,-0.0742648616433143,0.0,0.0,0.0,-0.0190801192075014,60.0,24.465896606445312,0.0,-9.751902751986564e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360290527344,0.0,0.0,0.00011224240734,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,0.0001181967381853,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,8.729975525056943e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,0.0001181967090815,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349609375,0.0,0.0,0.0005606720806099,285.3965759277344,294.1499938964844,300.0238037109375,297.4602355957031,300.7549133300781,300.0546569824219,286.8255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959518305957,2.8779442828863463e-08,0.0011959230760112,-0.0742638781666755,0.0,0.0,0.0,-0.0190799310803413,60.0,24.44063186645508,0.0,-9.751850171824117e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360290527344,0.0,0.0,0.00011224240734,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,0.0001181967381853,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,8.729975525056943e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,0.0001181967090815,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349609375,0.0,0.0,0.0005606720806099,285.3965759277344,294.1499938964844,300.0238037109375,297.4602355957031,300.7549133300781,300.0546569824219,286.8255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959518305957,2.8779442828863463e-08,0.0011959230760112,-0.0742638781666755,0.0,0.0,0.0,-0.0190799310803413,60.0,24.44063186645508,0.0,-9.751850171824117e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446044921875,0.0,0.0,0.0001122451794799,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.0,0.0,0.0001181996558443,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446655273437,0.0,0.0,8.730190893402323e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446655273437,0.0,0.0,0.0001181996267405,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.343505859375,0.0,0.0,0.0005606859340332,285.407470703125,294.1499938964844,299.9871826171875,297.4598083496094,300.7389221191406,300.016357421875,286.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959809344261,2.878284988128145e-08,0.0011959521798416,-0.0742727294564247,0.0,0.0,0.0,-0.0190816186368465,60.0,24.41052627563477,0.0,-9.752324814371605e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446044921875,0.0,0.0,0.0001122451794799,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.0,0.0,0.0001181996558443,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446655273437,0.0,0.0,8.730190893402323e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446655273437,0.0,0.0,0.0001181996267405,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.343505859375,0.0,0.0,0.0005606859340332,285.407470703125,294.1499938964844,299.9871826171875,297.4598083496094,300.7389221191406,300.016357421875,286.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959809344261,2.878284988128145e-08,0.0011959521798416,-0.0742727294564247,0.0,0.0,0.0,-0.0190816186368465,60.0,24.41052627563477,0.0,-9.752324814371605e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.353271484375,0.0,0.0,0.000112251691462,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35357666015625,0.0,0.0,0.0001182065170723,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533630371094,0.0,0.0,8.73069730005227e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35333251953125,0.0,0.0,0.0001182064879685,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522033691406,0.0,0.0,0.0005607185303233,285.41845703125,294.1499938964844,299.9532470703125,297.45672607421875,300.7225341796875,299.98052978515625,286.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196049968712,2.879091987040283e-08,0.0011960212141275,-0.0742937102913856,0.0,0.0,0.0,-0.019085619598627,60.0,24.37475204467773,0.0,-9.753450314065049e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.353271484375,0.0,0.0,0.000112251691462,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35357666015625,0.0,0.0,0.0001182065170723,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533630371094,0.0,0.0,8.73069730005227e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35333251953125,0.0,0.0,0.0001182064879685,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522033691406,0.0,0.0,0.0005607185303233,285.41845703125,294.1499938964844,299.9532470703125,297.45672607421875,300.7225341796875,299.98052978515625,286.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196049968712,2.879091987040283e-08,0.0011960212141275,-0.0742937102913856,0.0,0.0,0.0,-0.019085619598627,60.0,24.37475204467773,0.0,-9.753450314065049e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.362060546875,0.0,0.0,0.0001122621833928,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36236572265625,0.0,0.0,0.000118217561976,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621520996094,0.0,0.0,8.731513662496582e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36212158203125,0.0,0.0,0.0001182175401481,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36102294921875,0.0,0.0,0.0005607709754258,285.4295959472656,294.1499938964844,299.9222412109375,297.4508361816406,300.7058410644531,299.9474182128906,286.8788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196161378175,2.8803949447819832e-08,0.0011961325071752,-0.0743275731801986,0.0,0.0,0.0,-0.0190920792520046,60.0,24.33295631408692,0.0,-9.755267171840388e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.362060546875,0.0,0.0,0.0001122621833928,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36236572265625,0.0,0.0,0.000118217561976,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621520996094,0.0,0.0,8.731513662496582e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36212158203125,0.0,0.0,0.0001182175401481,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36102294921875,0.0,0.0,0.0005607709754258,285.4295959472656,294.1499938964844,299.9222412109375,297.4508361816406,300.7058410644531,299.9474182128906,286.8788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196161378175,2.8803949447819832e-08,0.0011961325071752,-0.0743275731801986,0.0,0.0,0.0,-0.0190920792520046,60.0,24.33295631408692,0.0,-9.755267171840388e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664855957031,0.0,0.0,0.0001122689282055,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668212890625,0.0,0.0,0.0001182246633106,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,8.732038259040564e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,0.0001182246342068,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3654479980469,0.0,0.0,0.0005608046776615,285.4351806640625,294.1499938964844,299.907958984375,297.44677734375,300.6973876953125,299.93194580078125,286.8876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962330900132,2.881233029938813e-08,0.0011962042190134,-0.074349358677864,0.0,0.0,0.0,-0.0190962348133325,60.0,24.30975151062012,0.0,-9.756436014640713e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
