time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709716796875,0.0,0.0,0.0001122769026551,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,0.0001182330597657,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710327148437,0.0,0.0,8.732658170629293e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710327148437,0.0,0.0,0.0001182330306619,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36993408203125,0.0,0.0,0.0005608444917015,285.4408264160156,294.1499938964844,299.89453125,297.4419250488281,300.6889038085937,299.9172668457031,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963177239522,2.8822242370551976e-08,0.0011962889693677,-0.0743751227855682,0.0,0.0,0.0,-0.019101146608591,60.0,24.284791946411133,0.0,-9.757818730804504e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799743652344,0.0,0.0,0.0001122965913964,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,0.0001182537962449,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38006591796875,0.0,0.0,8.734189032111317e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38006591796875,0.0,0.0,0.0001182537671411,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,0.0005609428626485,285.4521789550781,294.1499938964844,299.870361328125,297.42974853515625,300.6717834472656,299.8905639648437,286.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965271551162,2.8846738331367305e-08,0.0011964982841163,-0.0744387879967689,0.0,0.0,0.0,-0.0191132891923189,60.0,24.22931861877441,0.0,-9.761235730820773e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799743652344,0.0,0.0,0.0001122965913964,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,0.0001182537962449,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38006591796875,0.0,0.0,8.734189032111317e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38006591796875,0.0,0.0,0.0001182537671411,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,0.0005609428626485,285.4521789550781,294.1499938964844,299.870361328125,297.42974853515625,300.6717834472656,299.8905639648437,286.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965271551162,2.8846738331367305e-08,0.0011964982841163,-0.0744387879967689,0.0,0.0,0.0,-0.0191132891923189,60.0,24.22931861877441,0.0,-9.761235730820773e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,0.000112316396553,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894348144531,0.0,0.0,0.0001182746564154,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38922119140625,0.0,0.0,8.735730079934001e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891906738281,0.0,0.0,0.0001182746273116,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881225585937,0.0,0.0,0.0005610418738797,285.4636535644531,294.1499938964844,299.8500061035156,297.4141540527344,300.65460205078125,299.8677673339844,286.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967377504333,2.8871378177086623e-08,0.0011967088794335,-0.0745028331875801,0.0,0.0,0.0,-0.0191255044192075,60.0,24.166522979736328,0.0,-9.76467333657638e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,0.000112316396553,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894348144531,0.0,0.0,0.0001182746564154,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38922119140625,0.0,0.0,8.735730079934001e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891906738281,0.0,0.0,0.0001182746273116,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881225585937,0.0,0.0,0.0005610418738797,285.4636535644531,294.1499938964844,299.8500061035156,297.4141540527344,300.65460205078125,299.8677673339844,286.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967377504333,2.8871378177086623e-08,0.0011967088794335,-0.0745028331875801,0.0,0.0,0.0,-0.0191255044192075,60.0,24.166522979736328,0.0,-9.76467333657638e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983764648437,0.0,0.0,0.000112336660095,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,0.0001182959822472,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,8.737305324757472e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,0.0001182959604193,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973693847656,0.0,0.0,0.000561143097002,285.4752197265625,294.1499938964844,299.8334655761719,297.3971862792969,300.6374206542969,299.8479309082031,286.9495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196953933686,2.88965793515672e-08,0.0011969250626862,-0.0745683312416076,0.0,0.0,0.0,-0.0191380009055137,60.0,24.09782218933105,0.0,-9.768189812575657e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983764648437,0.0,0.0,0.000112336660095,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,0.0001182959822472,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,8.737305324757472e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,0.0001182959604193,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973693847656,0.0,0.0,0.000561143097002,285.4752197265625,294.1499938964844,299.8334655761719,297.3971862792969,300.6374206542969,299.8479309082031,286.9495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196953933686,2.88965793515672e-08,0.0011969250626862,-0.0745683312416076,0.0,0.0,0.0,-0.0191380009055137,60.0,24.09782218933105,0.0,-9.768189812575657e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,0.0001123291658586,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080505371094,0.0,0.0,0.0001182880951091,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078063964844,0.0,0.0,8.736722520552576e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078063964844,0.0,0.0,0.0001182880660053,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067687988281,0.0,0.0,0.000561105669476,285.4869079589844,294.1499938964844,299.8203430175781,297.3810119628906,300.6203308105469,299.8324584960937,286.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968732578679,2.8887200187455164e-08,0.0011968443868681,-0.0745439603924751,0.0,0.0,0.0,-0.0191333498805761,60.0,24.02436065673828,0.0,-9.766880992856389e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,0.0001123291658586,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080505371094,0.0,0.0,0.0001182880951091,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078063964844,0.0,0.0,8.736722520552576e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078063964844,0.0,0.0,0.0001182880660053,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067687988281,0.0,0.0,0.000561105669476,285.4869079589844,294.1499938964844,299.8203430175781,297.3810119628906,300.6203308105469,299.8324584960937,286.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968732578679,2.8887200187455164e-08,0.0011968443868681,-0.0745439603924751,0.0,0.0,0.0,-0.0191333498805761,60.0,24.02436065673828,0.0,-9.766880992856389e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124450683594,0.0,0.0,0.0001123207548516,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,0.0001182792329927,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,8.736067684367299e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,0.0001182792111649,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,0.0005610636435449,285.4927978515625,294.1499938964844,299.81500244140625,297.3731689453125,300.61181640625,299.8257141113281,286.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967830359935,2.8876693036750112e-08,0.0011967541649937,-0.0745166465640068,0.0,0.0,0.0,-0.0191281381994485,60.0,23.98681640625,0.0,-9.765414432649777e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172058105469,0.0,0.0,0.000112305933726,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41748046875,0.0,0.0,0.0001182636260637,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172668457031,0.0,0.0,8.734915172681212e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172668457031,0.0,0.0,0.0001182636042358,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,0.0005609896616078,285.4986877441406,294.1499938964844,299.8103942871094,297.36553955078125,300.60333251953125,299.81982421875,286.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966251768171,2.88582029384088e-08,0.0011965963058173,-0.0744685903191566,0.0,0.0,0.0,-0.0191189739853143,60.0,23.948457717895508,0.0,-9.762835162518969e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267883300781,0.0,0.0,0.0001122609246522,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42706298828125,0.0,0.0,0.0001182162304758,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,8.731414709473029e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,0.0001182162086479,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,0.0005607648636214,285.5105895996094,294.1499938964844,299.80340576171875,297.3507080078125,300.5865783691406,299.8104858398437,287.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961456621065,2.8802075391354265e-08,0.001196116907522,-0.0743227005004882,0.0,0.0,0.0,-0.0190911516547203,60.0,23.86979484558105,0.0,-9.755005692113629e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267883300781,0.0,0.0,0.0001122609246522,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42706298828125,0.0,0.0,0.0001182162304758,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,8.731414709473029e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,0.0001182162086479,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,0.0005607648636214,285.5105895996094,294.1499938964844,299.80340576171875,297.3507080078125,300.5865783691406,299.8104858398437,287.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961456621065,2.8802075391354265e-08,0.001196116907522,-0.0743227005004882,0.0,0.0,0.0,-0.0190911516547203,60.0,23.86979484558105,0.0,-9.755005692113629e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364318847656,0.0,0.0,0.0001121992027037,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367370605469,0.0,0.0,0.0001181512343464,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365234375,0.0,0.0,8.72661403263919e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364929199219,0.0,0.0,0.0001181512125185,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355163574219,0.0,0.0,0.0005604565958492,285.5225524902344,294.1499938964844,299.799072265625,297.33648681640625,300.570068359375,299.8039245605469,287.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954877991229,2.872511473128725e-08,0.0011954590445384,-0.0741226598620414,0.0,0.0,0.0,-0.0190530009567737,60.0,23.789026260375977,0.0,-9.74427649680365e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364318847656,0.0,0.0,0.0001121992027037,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367370605469,0.0,0.0,0.0001181512343464,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365234375,0.0,0.0,8.72661403263919e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364929199219,0.0,0.0,0.0001181512125185,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355163574219,0.0,0.0,0.0005604565958492,285.5225524902344,294.1499938964844,299.799072265625,297.33648681640625,300.570068359375,299.8039245605469,287.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954877991229,2.872511473128725e-08,0.0011954590445384,-0.0741226598620414,0.0,0.0,0.0,-0.0190530009567737,60.0,23.789026260375977,0.0,-9.74427649680365e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414978027344,0.0,0.0,0.0001121600580518,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418029785156,0.0,0.0,0.0001181100160465,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,8.723569044377655e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415588378906,0.0,0.0,0.0001181099869427,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,0.0005602610763162,285.5288391113281,294.1499938964844,299.7978210449219,297.32928466796875,300.5616149902344,299.80157470703125,287.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950702173635,2.8676311103481573e-08,0.0011950415791943,-0.0739957988262176,0.0,0.0,0.0,-0.0190288051962852,60.0,23.74613571166992,0.0,-9.737475181736954e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461975097656,0.0,0.0,0.0001121193781727,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,0.0001180671752081,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462890625,0.0,0.0,8.720405458007008e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,0.0001180671533802,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452819824219,0.0,0.0,0.0005600578733719,285.5346374511719,294.1499938964844,299.7972106933594,297.3227844238281,300.55389404296875,299.8000793457031,287.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946369195356,2.8625599668430368e-08,0.0011946082813665,-0.0738639757037162,0.0,0.0,0.0,-0.0190036669373512,60.0,23.70597076416016,0.0,-9.730410965858029e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560546875,0.0,0.0,0.0001120245360652,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563293457031,0.0,0.0,0.0001179672981379,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561462402344,0.0,0.0,8.713028364581987e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561462402344,0.0,0.0,0.00011796727631,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551696777344,0.0,0.0,0.0005595841212198,285.5467834472656,294.1499938964844,299.7975158691406,297.3095397949219,300.5380554199219,299.798583984375,287.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936260852962,2.8507367133556727e-08,0.0011935975635424,-0.0735566169023513,0.0,0.0,0.0,-0.0189450550824403,60.0,23.62099838256836,0.0,-9.713949822298673e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560546875,0.0,0.0,0.0001120245360652,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563293457031,0.0,0.0,0.0001179672981379,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561462402344,0.0,0.0,8.713028364581987e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561462402344,0.0,0.0,0.00011796727631,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551696777344,0.0,0.0,0.0005595841212198,285.5467834472656,294.1499938964844,299.7975158691406,297.3095397949219,300.5380554199219,299.798583984375,287.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936260852962,2.8507367133556727e-08,0.0011935975635424,-0.0735566169023513,0.0,0.0,0.0,-0.0189450550824403,60.0,23.62099838256836,0.0,-9.713949822298673e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610290527344,0.0,0.0,0.000111971356091,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613037109375,0.0,0.0,0.0001179113023681,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610900878906,0.0,0.0,8.708891982678324e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610900878906,0.0,0.0,0.0001179112732643,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,0.000559318519663,285.5528869628906,294.1499938964844,299.7984313964844,297.30303955078125,300.5302734375,299.79864501953125,287.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930590262636,2.844107349631033e-08,0.0011930306209251,-0.0733842775225639,0.0,0.0,0.0,-0.0189121905714273,60.0,23.5777530670166,0.0,-9.704726977588508e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660339355469,0.0,0.0,0.0001119146545534,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662780761719,0.0,0.0,0.000117851588584,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,8.704482024768367e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0001178515667561,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46514892578125,0.0,0.0,0.000559035281185,285.5590209960937,294.1499938964844,299.7998046875,297.2966613769531,300.5226135253906,299.7992248535156,287.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192454714328,2.837039048131373e-08,0.0011924263089895,-0.0732005089521408,0.0,0.0,0.0,-0.01887715049088,60.0,23.534034729003903,0.0,-9.694897329382004e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0001117911306209,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.476318359375,0.0,0.0,0.0001177215090137,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,8.694874122738838e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,0.0001177214871859,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751892089844,0.0,0.0,0.0005584182799793,285.57135009765625,294.1499938964844,299.8038024902344,297.2841186523437,300.5075988769531,299.8017883300781,287.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911385226994,2.8216415870474524e-08,0.0011911102337762,-0.0728001743555069,0.0,0.0,0.0,-0.0188008211553096,60.0,23.445209503173828,0.0,-9.67350217706553e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0001117911306209,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.476318359375,0.0,0.0,0.0001177215090137,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,8.694874122738838e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,0.0001177214871859,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751892089844,0.0,0.0,0.0005584182799793,285.57135009765625,294.1499938964844,299.8038024902344,297.2841186523437,300.5075988769531,299.8017883300781,287.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911385226994,2.8216415870474524e-08,0.0011911102337762,-0.0728001743555069,0.0,0.0,0.0,-0.0188008211553096,60.0,23.445209503173828,0.0,-9.67350217706553e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,0.0001116558196372,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864501953125,0.0,0.0,0.0001175790166598,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862670898437,0.0,0.0,8.684350177645683e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.000117578994832,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,0.0005577423726208,285.583740234375,294.1499938964844,299.80926513671875,297.2718505859375,300.4930419921875,299.8059387207031,287.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189696486108,2.8047754341287146e-08,0.0011896684300154,-0.0723616257309913,0.0,0.0,0.0,-0.0187172107398509,60.0,23.35472297668457,0.0,-9.650094057178649e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,0.0001116558196372,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864501953125,0.0,0.0,0.0001175790166598,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862670898437,0.0,0.0,8.684350177645683e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.000117578994832,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,0.0005577423726208,285.583740234375,294.1499938964844,299.80926513671875,297.2718505859375,300.4930419921875,299.8059387207031,287.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189696486108,2.8047754341287146e-08,0.0011896684300154,-0.0723616257309913,0.0,0.0,0.0,-0.0187172107398509,60.0,23.35472297668457,0.0,-9.650094057178649e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49639892578125,0.0,0.0,0.0001115093255066,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,0.0001174247518065,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,8.672956028021872e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,0.0001174247299786,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,0.0005570106441155,285.5962219238281,294.1499938964844,299.8159484863281,297.259765625,300.4789123535156,299.8114929199219,287.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881352402269,2.78651626217652e-08,0.001188107416965,-0.0718868002295494,0.0,0.0,0.0,-0.0186266936361789,60.0,23.262550354003903,0.0,-9.62478381438814e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49639892578125,0.0,0.0,0.0001115093255066,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,0.0001174247518065,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,8.672956028021872e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,0.0001174247299786,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,0.0005570106441155,285.5962219238281,294.1499938964844,299.8159484863281,297.259765625,300.4789123535156,299.8114929199219,287.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881352402269,2.78651626217652e-08,0.001188107416965,-0.0718868002295494,0.0,0.0,0.0,-0.0186266936361789,60.0,23.262550354003903,0.0,-9.62478381438814e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,0.0001113535836338,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,0.0001172607517219,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,8.66084301378578e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,0.000117260729894,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.505859375,0.0,0.0,0.0005562326987273,285.6087646484375,294.1499938964844,299.8236083984375,297.247802734375,300.4652709960937,299.8182067871094,287.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186475623399,2.7671045899069213e-08,0.0011864479165524,-0.0713819488883018,0.0,0.0,0.0,-0.0185304619371891,60.0,23.16890525817871,0.0,-9.597912509207165e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,0.0001113535836338,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,0.0001172607517219,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,8.66084301378578e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,0.000117260729894,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.505859375,0.0,0.0,0.0005562326987273,285.6087646484375,294.1499938964844,299.8236083984375,297.247802734375,300.4652709960937,299.8182067871094,287.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186475623399,2.7671045899069213e-08,0.0011864479165524,-0.0713819488883018,0.0,0.0,0.0,-0.0185304619371891,60.0,23.16890525817871,0.0,-9.597912509207165e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,0.0001112725076382,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121154785156,0.0,0.0,0.0001171753683593,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119323730469,0.0,0.0,8.654536213725805e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119323730469,0.0,0.0,0.0001171753465314,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51104736328125,0.0,0.0,0.0005558276898227,285.61505126953125,294.1499938964844,299.8277282714844,297.2418518066406,300.4586486816406,299.8219299316406,287.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856113560497,2.756998540576205e-08,0.0011855837656185,-0.0711190998554229,0.0,0.0,0.0,-0.0184803642332553,60.0,23.12154006958008,0.0,-9.583937554680233e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,0.0001111896854126,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173034667969,0.0,0.0,0.0001170881514553,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,8.648094808449969e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,0.0001170881296275,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,0.0005554140079766,285.6213684082031,294.1499938964844,299.8320007324219,297.23590087890625,300.4521179199219,299.82586669921875,287.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847286950796,2.7466755980753987e-08,0.0011847012210637,-0.0708505883812904,0.0,0.0,0.0,-0.0184291880577802,60.0,23.073843002319336,0.0,-9.569673409259849e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274963378906,0.0,0.0,0.0001110244411393,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277709960937,0.0,0.0,0.000116914139653,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,8.635241829324514e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5275573730469,0.0,0.0,0.0001169141178252,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,0.0005545886233448,285.634033203125,294.1499938964844,299.84088134765625,297.2239990234375,300.439453125,299.8341369628906,287.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182967913337,2.7260798063366565e-08,0.0011829406721517,-0.0703148320317268,0.0,0.0,0.0,-0.0183270890265703,60.0,22.97811317443848,0.0,-9.54124601548756e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274963378906,0.0,0.0,0.0001110244411393,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277709960937,0.0,0.0,0.000116914139653,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,8.635241829324514e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5275573730469,0.0,0.0,0.0001169141178252,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,0.0005545886233448,285.634033203125,294.1499938964844,299.84088134765625,297.2239990234375,300.439453125,299.8341369628906,287.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182967913337,2.7260798063366565e-08,0.0011829406721517,-0.0703148320317268,0.0,0.0,0.0,-0.0183270890265703,60.0,22.97811317443848,0.0,-9.54124601548756e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,0.0001108615979319,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53826904296875,0.0,0.0,0.0001167426671599,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,8.622576569905505e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,0.0001167426453321,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372314453125,0.0,0.0,0.0005537752294912,285.6467590332031,294.1499938964844,299.8500061035156,297.2120056152344,300.4271850585937,299.84283447265625,287.19415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812319280579,2.7057838636324053e-08,0.0011812048032879,-0.0697868093848228,0.0,0.0,0.0,-0.0182264726608991,60.0,22.881954193115234,0.0,-9.513273369066157e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,0.0001108615979319,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53826904296875,0.0,0.0,0.0001167426671599,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,8.622576569905505e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,0.0001167426453321,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372314453125,0.0,0.0,0.0005537752294912,285.6467590332031,294.1499938964844,299.8500061035156,297.2120056152344,300.4271850585937,299.84283447265625,287.19415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812319280579,2.7057838636324053e-08,0.0011812048032879,-0.0697868093848228,0.0,0.0,0.0,-0.0182264726608991,60.0,22.881954193115234,0.0,-9.513273369066157e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443725585937,0.0,0.0,0.000110782959382,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,0.0001166598449344,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54443359375,0.0,0.0,8.61645967233926e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54443359375,0.0,0.0,0.0001166598303825,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435791015625,0.0,0.0,0.0005533823859877,285.6544494628906,294.1499938964844,299.8554992675781,297.20477294921875,300.4200744628906,299.84820556640625,287.2044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803942034021,2.6959815713212265e-08,0.0011803673114627,-0.0695317760109901,0.0,0.0,0.0,-0.018177879974246,60.0,22.82596015930176,0.0,-9.4997787414286e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486145019531,0.0,0.0,0.0001107326752389,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,0.0001166068977909,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486755371094,0.0,0.0,8.612548845121637e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486755371094,0.0,0.0,0.000116606875963,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,0.0005531312199309,285.6595764160156,294.1499938964844,299.859130859375,297.1999206542969,300.4154357910156,299.8517150878906,287.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179858460091,2.6897138738490883e-08,0.0011798314517363,-0.0693686977028846,0.0,0.0,0.0,-0.0181468091905117,60.0,22.78910255432129,0.0,-9.49115488424468e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592956542969,0.0,0.0,0.0001106164054363,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595397949219,0.0,0.0,0.0001164844579761,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5593566894531,0.0,0.0,8.603505557402968e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5593566894531,0.0,0.0,0.0001164844361483,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585327148437,0.0,0.0,0.000552550482098,285.6724548339844,294.1499938964844,299.8680114746094,297.1876220703125,300.4041442871094,299.860595703125,287.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786192189902,2.6752216442105243e-08,0.0011785925598815,-0.0689916014671325,0.0,0.0,0.0,-0.0180749669671058,60.0,22.69881248474121,0.0,-9.471229134305761e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592956542969,0.0,0.0,0.0001106164054363,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595397949219,0.0,0.0,0.0001164844579761,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5593566894531,0.0,0.0,8.603505557402968e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5593566894531,0.0,0.0,0.0001164844361483,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585327148437,0.0,0.0,0.000552550482098,285.6724548339844,294.1499938964844,299.8680114746094,297.1876220703125,300.4041442871094,299.860595703125,287.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786192189902,2.6752216442105243e-08,0.0011785925598815,-0.0689916014671325,0.0,0.0,0.0,-0.0180749669671058,60.0,22.69881248474121,0.0,-9.471229134305761e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
