time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646667480469,0.0,0.0,0.0001105598712456,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649108886719,0.0,0.0,0.0001164249260909,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,8.599108696216717e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,0.000116424911539,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639038085937,0.0,0.0,0.0005522680585272,285.67889404296875,294.1499938964844,299.8722839355469,297.181396484375,300.3986511230469,299.8649597167969,287.2370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780164204537,2.6681753695356747e-08,0.001177989761345,-0.0688082426786422,0.0,0.0,0.0,-0.0180400349199771,60.0,22.654197692871094,0.0,-9.461549410616501e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700378417969,0.0,0.0,0.0001105015180655,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702819824219,0.0,0.0,0.0001163634806289,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700988769531,0.0,0.0,8.59456995385699e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700988769531,0.0,0.0,0.000116363458801,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692749023437,0.0,0.0,0.000551976612769,285.68536376953125,294.1499938964844,299.8764038085937,297.17510986328125,300.39324951171875,299.86920166015625,287.24566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773946462199,2.6609020764567504e-08,0.0011773681035265,-0.068618968129158,0.0,0.0,0.0,-0.0180039778351783,60.0,22.60948181152344,0.0,-9.451562021922656e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,0.0001103777758544,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58111572265625,0.0,0.0,0.000116233168228,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809326171875,0.0,0.0,8.584945317124948e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809326171875,0.0,0.0,0.0001162331536761,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801086425781,0.0,0.0,0.0005513585056178,285.6983642578125,294.1499938964844,299.8840637207031,297.1622619628906,300.3827514648437,299.87725830078125,287.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760762427002,2.645478502927289e-08,0.0011760497000068,-0.0682175755500793,0.0,0.0,0.0,-0.0179275199770927,60.0,22.51905059814453,0.0,-9.430401348708985e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,0.0001103777758544,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58111572265625,0.0,0.0,0.000116233168228,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809326171875,0.0,0.0,8.584945317124948e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809326171875,0.0,0.0,0.0001162331536761,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801086425781,0.0,0.0,0.0005513585056178,285.6983642578125,294.1499938964844,299.8840637207031,297.1622619628906,300.3827514648437,299.87725830078125,287.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760762427002,2.645478502927289e-08,0.0011760497000068,-0.0682175755500793,0.0,0.0,0.0,-0.0179275199770927,60.0,22.51905059814453,0.0,-9.430401348708985e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0001102423775591,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,0.0001160905885626,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,8.574414096074179e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,0.0001160905667347,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,0.0005506821908056,285.71142578125,294.1499938964844,299.8907470703125,297.1490783691406,300.3725891113281,299.8845520019531,287.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746332747861,2.6286024024102523e-08,0.0011746069649234,-0.0677783414721489,0.0,0.0,0.0,-0.017843859270215,60.0,22.426645278930664,0.0,-9.407274603745465e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0001102423775591,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,0.0001160905885626,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,8.574414096074179e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,0.0001160905667347,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,0.0005506821908056,285.71142578125,294.1499938964844,299.8907470703125,297.1490783691406,300.3725891113281,299.8845520019531,287.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746332747861,2.6286024024102523e-08,0.0011746069649234,-0.0677783414721489,0.0,0.0,0.0,-0.017843859270215,60.0,22.426645278930664,0.0,-9.407274603745465e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,0.000110094595584,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,0.0001159349631052,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.602783203125,0.0,0.0,8.562920265831053e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.602783203125,0.0,0.0,0.0001159349485533,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,0.0005499440012499,285.7245178222656,294.1499938964844,299.8962097167969,297.13543701171875,300.36279296875,299.89080810546875,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730584083124,2.6101833583425105e-08,0.0011730323312804,-0.067298911511898,0.0,0.0,0.0,-0.0177525505423545,60.0,22.33163070678711,0.0,-9.38206596856617e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,0.000110094595584,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,0.0001159349631052,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.602783203125,0.0,0.0,8.562920265831053e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.602783203125,0.0,0.0,0.0001159349485533,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,0.0005499440012499,285.7245178222656,294.1499938964844,299.8962097167969,297.13543701171875,300.36279296875,299.89080810546875,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730584083124,2.6101833583425105e-08,0.0011730323312804,-0.067298911511898,0.0,0.0,0.0,-0.0177525505423545,60.0,22.33163070678711,0.0,-9.38206596856617e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137390136719,0.0,0.0,0.0001099379805964,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139831542969,0.0,0.0,0.000115770038974,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,8.550738857593387e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,0.000115770024422,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,0.0005491616902872,285.7376708984375,294.1499938964844,299.90020751953125,297.1213684082031,300.3533020019531,299.8958435058594,287.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713893618434,2.590663683577077e-08,0.001171363517642,-0.0667907819151878,0.0,0.0,0.0,-0.0176557824015617,60.0,22.234161376953125,0.0,-9.35538793100932e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137390136719,0.0,0.0,0.0001099379805964,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139831542969,0.0,0.0,0.000115770038974,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,8.550738857593387e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,0.000115770024422,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,0.0005491616902872,285.7376708984375,294.1499938964844,299.90020751953125,297.1213684082031,300.3533020019531,299.8958435058594,287.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713893618434,2.590663683577077e-08,0.001171363517642,-0.0667907819151878,0.0,0.0,0.0,-0.0176557824015617,60.0,22.234161376953125,0.0,-9.35538793100932e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192932128906,0.0,0.0,0.0001098576249205,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195068359375,0.0,0.0,0.0001156854195869,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6193542480469,0.0,0.0,8.544488810002804e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61932373046875,0.0,0.0,0.000115685405035,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185607910156,0.0,0.0,0.0005487602902576,285.7442932128906,294.1499938964844,299.90155029296875,297.1141357421875,300.3486328125,299.89776611328125,287.3221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705331271514,2.5806485837165386e-08,0.0011705073993653,-0.066530056297779,0.0,0.0,0.0,-0.0176061354577541,60.0,22.18446350097656,0.0,-9.341714957145086e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248474121094,0.0,0.0,0.0001097778076655,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62506103515625,0.0,0.0,0.0001156013750005,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249084472656,0.0,0.0,8.538280962966383e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248779296875,0.0,0.0,0.0001156013531726,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241455078125,0.0,0.0,0.000548361625988,285.7508850097656,294.1499938964844,299.9024658203125,297.10675048828125,300.34405517578125,299.8992614746094,287.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696825968101,2.5707013406872647e-08,0.001169656869024,-0.06627107411623,0.0,0.0,0.0,-0.0175568237900733,60.0,22.13443756103516,0.0,-9.328144301434804e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.635986328125,0.0,0.0,0.0001096235500881,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361999511719,0.0,0.0,0.0001154389246948,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63604736328125,0.0,0.0,8.526282908860594e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63604736328125,0.0,0.0,0.0001154389101429,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,0.0005475910729728,285.76416015625,294.1499938964844,299.9028015136719,297.091552734375,300.33502197265625,299.90106201171875,287.3473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680385796353,2.551474942436016e-08,0.0011680130846798,-0.0657704845070838,0.0,0.0,0.0,-0.017461510375142,60.0,22.03396797180176,0.0,-9.301942327510917e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.635986328125,0.0,0.0,0.0001096235500881,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361999511719,0.0,0.0,0.0001154389246948,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63604736328125,0.0,0.0,8.526282908860594e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63604736328125,0.0,0.0,0.0001154389101429,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,0.0005475910729728,285.76416015625,294.1499938964844,299.9028015136719,297.091552734375,300.33502197265625,299.90106201171875,287.3473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680385796353,2.551474942436016e-08,0.0011680130846798,-0.0657704845070838,0.0,0.0,0.0,-0.017461510375142,60.0,22.03396797180176,0.0,-9.301942327510917e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.647216796875,0.0,0.0,0.0001094791732612,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.0,0.0,0.0001152868935605,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,8.515053195878863e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,0.0001152868717326,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465148925781,0.0,0.0,0.0005468699382618,285.7774658203125,294.1499938964844,299.90093994140625,297.0757141113281,300.3261413574219,299.9010314941406,287.3641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664999183267,2.533480980559944e-08,0.0011664745397865,-0.0653019323945045,0.0,0.0,0.0,-0.0173723082989454,60.0,21.933082580566406,0.0,-9.277452761580208e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.647216796875,0.0,0.0,0.0001094791732612,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.0,0.0,0.0001152868935605,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,8.515053195878863e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,0.0001152868717326,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465148925781,0.0,0.0,0.0005468699382618,285.7774658203125,294.1499938964844,299.90093994140625,297.0757141113281,300.3261413574219,299.9010314941406,287.3641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664999183267,2.533480980559944e-08,0.0011664745397865,-0.0653019323945045,0.0,0.0,0.0,-0.0173723082989454,60.0,21.933082580566406,0.0,-9.277452761580208e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548767089844,0.0,0.0,0.0001093927639885,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65509033203125,0.0,0.0,0.0001151959004346,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,8.508332393830642e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,0.0001151958786067,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541748046875,0.0,0.0,0.0005464382702484,285.7865295410156,294.1499938964844,299.8982849121094,297.0645446777344,300.3201904296875,299.899658203125,287.3755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655793059617,2.5227111066783443e-08,0.0011655540438368,-0.0650214701890945,0.0,0.0,0.0,-0.017318919301033,60.0,21.86507034301757,0.0,-9.262811317967137e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584777832031,0.0,0.0,0.0001093559039873,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,0.0001151570832007,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585388183594,0.0,0.0,8.505465666530654e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585388183594,0.0,0.0,0.0001151570613728,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.000546254159417,285.7908020019531,294.1499938964844,299.8966064453125,297.0592041015625,300.3173828125,299.898681640625,287.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651861714199,2.5181170926202867e-08,0.0011651610257104,-0.0649018287658691,0.0,0.0,0.0,-0.0172961428761482,60.0,21.833351135253903,0.0,-9.256568489490746e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698303222656,0.0,0.0,0.0001092594247893,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,0.0001150554817286,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698608398437,0.0,0.0,8.497961243847385e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698608398437,0.0,0.0,0.0001150554671767,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6691589355469,0.0,0.0,0.0005457722581923,285.80419921875,294.1499938964844,299.8895874023437,297.0419311523437,300.30865478515625,299.8938903808594,287.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641578748822,2.5060915120889152e-08,0.001164132845588,-0.064588651061058,0.0,0.0,0.0,-0.017236528918147,60.0,21.735748291015625,0.0,-9.240238796337509e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698303222656,0.0,0.0,0.0001092594247893,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,0.0001150554817286,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698608398437,0.0,0.0,8.497961243847385e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698608398437,0.0,0.0,0.0001150554671767,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6691589355469,0.0,0.0,0.0005457722581923,285.80419921875,294.1499938964844,299.8895874023437,297.0419311523437,300.30865478515625,299.8938903808594,287.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641578748822,2.5060915120889152e-08,0.001164132845588,-0.064588651061058,0.0,0.0,0.0,-0.017236528918147,60.0,21.735748291015625,0.0,-9.240238796337509e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,0.0001092252859962,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,0.000115019538498,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,8.49530624691397e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,0.0001150195166701,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,0.0005456017679534,285.8109436035156,294.1499938964844,299.885009765625,297.0329895019531,300.3042907714844,299.8902893066406,287.40582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637945426627,2.5018364269158155e-08,0.0011637695133686,-0.0644778236746788,0.0,0.0,0.0,-0.0172154363244771,60.0,21.68827438354492,0.0,-9.234464215523985e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6812438964844,0.0,0.0,0.0001091981175704,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814270019531,0.0,0.0,0.0001149909221567,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6812744140625,0.0,0.0,8.49319330882281e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6812744140625,0.0,0.0,0.0001149909076048,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805725097656,0.0,0.0,0.0005454660276882,285.81768798828125,294.1499938964844,299.8796691894531,297.0238647460937,300.2998962402344,299.8861083984375,287.41412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635053670033,2.4984490920587632e-08,0.0011634803377091,-0.0643896013498306,0.0,0.0,0.0,-0.017198646441102,60.0,21.64156913757324,0.0,-9.229868425109089e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,0.0001091686790459,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929016113281,0.0,0.0,0.0001149599193013,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,8.490903564961627e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,0.0001149599047494,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920471191406,0.0,0.0,0.0005453189951367,285.8312072753906,294.1499938964844,299.8665466308594,297.00494384765625,300.29107666015625,299.8758850097656,287.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631901143118,2.4947778953787747e-08,0.0011631650850176,-0.0642939880490303,0.0,0.0,0.0,-0.0171804390847682,60.0,21.5505485534668,0.0,-9.224888941616882e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,0.0001091686790459,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929016113281,0.0,0.0,0.0001149599193013,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,8.490903564961627e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,0.0001149599047494,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920471191406,0.0,0.0,0.0005453189951367,285.8312072753906,294.1499938964844,299.8665466308594,297.00494384765625,300.29107666015625,299.8758850097656,287.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631901143118,2.4947778953787747e-08,0.0011631650850176,-0.0642939880490303,0.0,0.0,0.0,-0.0171804390847682,60.0,21.5505485534668,0.0,-9.224888941616882e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042541503906,0.0,0.0,0.0001091830054065,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,0.0001149750096374,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,8.492017514072359e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70428466796875,0.0,0.0,0.0001149749950855,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,0.0005453905905596,285.8447570800781,294.1499938964844,299.8500061035156,296.9851379394531,300.2821044921875,299.8623046875,287.4471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633427347987,2.4965610023741653e-08,0.0011633177055045,-0.0643404275178909,0.0,0.0,0.0,-0.0171892810612916,60.0,21.464031219482425,0.0,-9.22730762908941e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042541503906,0.0,0.0,0.0001091830054065,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,0.0001149750096374,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,8.492017514072359e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70428466796875,0.0,0.0,0.0001149749950855,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,0.0005453905905596,285.8447570800781,294.1499938964844,299.8500061035156,296.9851379394531,300.2821044921875,299.8623046875,287.4471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633427347987,2.4965610023741653e-08,0.0011633177055045,-0.0643404275178909,0.0,0.0,0.0,-0.0171892810612916,60.0,21.464031219482425,0.0,-9.22730762908941e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,0.0001092463935492,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0001150417592725,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,8.496947702951729e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,0.0001150417447206,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152404785156,0.0,0.0,0.000545707240235,285.8583984375,294.1499938964844,299.830078125,296.96337890625,300.2729187011719,299.8453674316406,287.463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640177108347,2.5044572637966683e-08,0.0011639926815405,-0.0645460858941078,0.0,0.0,0.0,-0.0172284245491027,60.0,21.38166046142578,0.0,-9.2380211924592e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,0.0001092463935492,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0001150417592725,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,8.496947702951729e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,0.0001150417447206,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152404785156,0.0,0.0,0.000545707240235,285.8583984375,294.1499938964844,299.830078125,296.96337890625,300.2729187011719,299.8453674316406,287.463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640177108347,2.5044572637966683e-08,0.0011639926815405,-0.0645460858941078,0.0,0.0,0.0,-0.0172284245491027,60.0,21.38166046142578,0.0,-9.2380211924592e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0001093610408133,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7277526855469,0.0,0.0,0.0001151624892372,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72760009765625,0.0,0.0,8.505865116603673e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72760009765625,0.0,0.0,0.0001151624746853,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269287109375,0.0,0.0,0.0005462799454107,285.8721008300781,294.1499938964844,299.80712890625,296.9388427734375,300.2635498046875,299.82586669921875,287.4800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652389075607,2.518741837320704e-08,0.0011652136454358,-0.0649181008338928,0.0,0.0,0.0,-0.017299236729741,60.0,21.30136489868164,0.0,-9.25741758805998e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0001093610408133,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7277526855469,0.0,0.0,0.0001151624892372,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72760009765625,0.0,0.0,8.505865116603673e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72760009765625,0.0,0.0,0.0001151624746853,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269287109375,0.0,0.0,0.0005462799454107,285.8721008300781,294.1499938964844,299.80712890625,296.9388427734375,300.2635498046875,299.82586669921875,287.4800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652389075607,2.518741837320704e-08,0.0011652136454358,-0.0649181008338928,0.0,0.0,0.0,-0.017299236729741,60.0,21.30136489868164,0.0,-9.25741758805998e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,0.0001094372055376,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336120605469,0.0,0.0,0.000115242692118,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,8.511788473697379e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,0.0001152426775661,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327880859375,0.0,0.0,0.0005466603906825,285.87896728515625,294.1499938964844,299.7945861816406,296.92559814453125,300.2587585449219,299.8146057128906,287.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660502059385,2.5282313131924642e-08,0.0011660249438136,-0.0651652291417121,0.0,0.0,0.0,-0.01734627969563,60.0,21.262596130371094,0.0,-9.270314649256761e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73931884765625,0.0,0.0,0.0001095236802939,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.739501953125,0.0,0.0,0.0001153337507275,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393798828125,0.0,0.0,8.51851436891593e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393493652344,0.0,0.0,0.0001153337361756,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387084960937,0.0,0.0,0.0005470923497341,285.8858642578125,294.1499938964844,299.7813415527344,296.9117431640625,300.2538452148437,299.80255126953125,287.496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669712839648,2.539005805601846e-08,0.0011669459054246,-0.0654458031058311,0.0,0.0,0.0,-0.0173996910452842,60.0,21.224353790283203,0.0,-9.284968882639076e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75115966796875,0.0,0.0,0.0001097271087928,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,0.0001155479767476,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.751220703125,0.0,0.0,8.534336666343734e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.751220703125,0.0,0.0,0.0001155479621957,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75054931640625,0.0,0.0,0.0005481085390783,285.89971923828125,294.1499938964844,299.7529296875,296.8822937011719,300.2437438964844,299.77642822265625,287.5126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691385880112,2.564353884793036e-08,0.0011691129766404,-0.0661058202385902,0.0,0.0,0.0,-0.0175253506749868,60.0,21.148944854736328,0.0,-9.319489890913246e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75115966796875,0.0,0.0,0.0001097271087928,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,0.0001155479767476,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.751220703125,0.0,0.0,8.534336666343734e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.751220703125,0.0,0.0,0.0001155479621957,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75054931640625,0.0,0.0,0.0005481085390783,285.89971923828125,294.1499938964844,299.7529296875,296.8822937011719,300.2437438964844,299.77642822265625,287.5126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691385880112,2.564353884793036e-08,0.0011691129766404,-0.0661058202385902,0.0,0.0,0.0,-0.0175253506749868,60.0,21.148944854736328,0.0,-9.319489890913246e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631225585937,0.0,0.0,0.0001099667861126,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633056640625,0.0,0.0,0.0001158003651653,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631530761719,0.0,0.0,8.552978397347033e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631530761719,0.0,0.0,0.0001158003506134,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,0.0005493058124557,285.9136657714844,294.1499938964844,299.7220764160156,296.85064697265625,300.2331848144531,299.7474670410156,287.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716921580955,2.5942188841554525e-08,0.0011716661974787,-0.0668833404779434,0.0,0.0,0.0,-0.0176734011620283,60.0,21.074689865112305,0.0,-9.360244490608238e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631225585937,0.0,0.0,0.0001099667861126,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633056640625,0.0,0.0,0.0001158003651653,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631530761719,0.0,0.0,8.552978397347033e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631530761719,0.0,0.0,0.0001158003506134,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,0.0005493058124557,285.9136657714844,294.1499938964844,299.7220764160156,296.85064697265625,300.2331848144531,299.7474670410156,287.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716921580955,2.5942188841554525e-08,0.0011716661974787,-0.0668833404779434,0.0,0.0,0.0,-0.0176734011620283,60.0,21.074689865112305,0.0,-9.360244490608238e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,0.0001101683665183,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724609375,0.0,0.0,0.0001160126339527,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,8.568655903218314e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,0.0001160126194008,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,0.0005503127467818,285.92431640625,294.1499938964844,299.6971435546875,296.8252868652344,300.224853515625,299.7237548828125,287.5411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738396715372,2.6193362145932042e-08,0.0011738134780898,-0.0675371661782264,0.0,0.0,0.0,-0.0177979171276092,60.0,21.018579483032227,0.0,-9.394588573741205e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,0.0001102347378036,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753601074219,0.0,0.0,0.0001160825340775,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77520751953125,0.0,0.0,8.573818922741339e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77520751953125,0.0,0.0,0.0001160825195256,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745666503906,0.0,0.0,0.0005506442976184,285.9276733398437,294.1499938964844,299.68902587890625,296.8170471191406,300.22216796875,299.71600341796875,287.54498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174546778202,2.6276071096731364e-08,0.0011745204683393,-0.0677524432539939,0.0,0.0,0.0,-0.0178389176726341,60.0,21.000831604003903,0.0,-9.405911782778277e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873229980469,0.0,0.0,0.0001105232222471,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,0.0001163863198598,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,8.596256520831957e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0001163863053079,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867431640625,0.0,0.0,0.0005520853446796,285.9418029785156,294.1499938964844,299.6539001464844,296.7817077636719,300.2105712890625,299.6822509765625,287.56109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776202591136,2.6635545324893428e-08,0.0011775937164202,-0.0686879977583885,0.0,0.0,0.0,-0.0180171225219964,60.0,20.926551818847656,0.0,-9.455203553443425e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
