time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873229980469,0.0,0.0,0.0001105232222471,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,0.0001163863198598,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,8.596256520831957e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0001163863053079,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867431640625,0.0,0.0,0.0005520853446796,285.9418029785156,294.1499938964844,299.6539001464844,296.7817077636719,300.2105712890625,299.6822509765625,287.56109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776202591136,2.6635545324893428e-08,0.0011775937164202,-0.0686879977583885,0.0,0.0,0.0,-0.0180171225219964,60.0,20.926551818847656,0.0,-9.455203553443425e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934265136719,0.0,0.0,0.0001106730487663,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,0.0001165440917247,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934875488281,0.0,0.0,8.607909694546834e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934875488281,0.0,0.0,0.0001165440771728,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928466796875,0.0,0.0,0.0005528337787836,285.9488830566406,294.1499938964844,299.6356506347656,296.7634582519531,300.2045593261719,299.6645812988281,287.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792166624218,2.6822236876000722e-08,0.0011791897704824,-0.0691738054156303,0.0,0.0,0.0,-0.0181096717715263,60.0,20.8890323638916,0.0,-9.480854146204365e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,0.0001108251599362,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997436523437,0.0,0.0,0.0001167042719316,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,8.619739674031734e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0001167042573797,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79901123046875,0.0,0.0,0.0005535935633815,285.9560241699219,294.1499938964844,299.6169738769531,296.74481201171875,300.1983642578125,299.6463928222656,287.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808372801169,2.70117777034784e-08,0.0011808102717623,-0.0696669742465019,0.0,0.0,0.0,-0.0182036329060792,60.0,20.851045608520508,0.0,-9.50693106460676e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119201660156,0.0,0.0,0.0001111322198994,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121032714844,0.0,0.0,0.0001170276227639,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119812011719,0.0,0.0,8.643623004900292e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119812011719,0.0,0.0,0.000117027608212,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113708496094,0.0,0.0,0.0005551274516619,285.9703369140625,294.1499938964844,299.57843017578125,296.7065734863281,300.18560791015625,299.6088256835937,287.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841087834909,2.7394408519398894e-08,0.001184081309475,-0.0706623941659927,0.0,0.0,0.0,-0.0183933153748512,60.0,20.7734375,0.0,-9.559683178395065e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119201660156,0.0,0.0,0.0001111322198994,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121032714844,0.0,0.0,0.0001170276227639,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119812011719,0.0,0.0,8.643623004900292e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119812011719,0.0,0.0,0.000117027608212,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113708496094,0.0,0.0,0.0005551274516619,285.9703369140625,294.1499938964844,299.57843017578125,296.7065734863281,300.18560791015625,299.6088256835937,287.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841087834909,2.7394408519398894e-08,0.001184081309475,-0.0706623941659927,0.0,0.0,0.0,-0.0183933153748512,60.0,20.7734375,0.0,-9.559683178395065e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0001114397018682,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8245544433594,0.0,0.0,0.0001173514101537,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244323730469,0.0,0.0,8.66753762238659e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244323730469,0.0,0.0,0.0001173513956018,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238525390625,0.0,0.0,0.0005566633772104,285.9847412109375,294.1499938964844,299.5384521484375,296.6672058105469,300.17218017578125,299.5696105957031,287.6089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873847106471,2.7777554478802813e-08,0.0011873570038005,-0.0716589614748954,0.0,0.0,0.0,-0.0185832548886537,60.0,20.693246841430664,0.0,-9.61265200771777e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0001114397018682,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8245544433594,0.0,0.0,0.0001173514101537,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244323730469,0.0,0.0,8.66753762238659e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244323730469,0.0,0.0,0.0001173513956018,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238525390625,0.0,0.0,0.0005566633772104,285.9847412109375,294.1499938964844,299.5384521484375,296.6672058105469,300.17218017578125,299.5696105957031,287.6089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873847106471,2.7777554478802813e-08,0.0011873570038005,-0.0716589614748954,0.0,0.0,0.0,-0.0185832548886537,60.0,20.693246841430664,0.0,-9.61265200771777e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83697509765625,0.0,0.0,0.0001117423453251,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371276855469,0.0,0.0,0.0001176701116492,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370056152344,0.0,0.0,8.691076800459996e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370056152344,0.0,0.0,0.0001176700970972,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,0.0005581751465797,285.9992370605469,294.1499938964844,299.49725341796875,296.6268615722656,300.1581115722656,299.52899169921875,287.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906091822311,2.8154678588521165e-08,0.0011905810097232,-0.0726396590471267,0.0,0.0,0.0,-0.018770208582282,60.0,20.60989189147949,0.0,-9.664930900044057e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83697509765625,0.0,0.0,0.0001117423453251,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371276855469,0.0,0.0,0.0001176701116492,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370056152344,0.0,0.0,8.691076800459996e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370056152344,0.0,0.0,0.0001176700970972,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,0.0005581751465797,285.9992370605469,294.1499938964844,299.49725341796875,296.6268615722656,300.1581115722656,299.52899169921875,287.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906091822311,2.8154678588521165e-08,0.0011905810097232,-0.0726396590471267,0.0,0.0,0.0,-0.018770208582282,60.0,20.60989189147949,0.0,-9.664930900044057e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8496398925781,0.0,0.0,0.0001120365268434,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498229980469,0.0,0.0,0.0001179799000965,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497009277344,0.0,0.0,8.713957504369318e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497009277344,0.0,0.0,0.0001179798855446,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84912109375,0.0,0.0,0.0005596446571871,286.0138244628906,294.1499938964844,299.4550476074219,296.5858154296875,300.14324951171875,299.4870910644531,287.6405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937435483559,2.8521261796754522e-08,0.0011937150266021,-0.0735927447676658,0.0,0.0,0.0,-0.0189519356936216,60.0,20.52295112609864,0.0,-9.715883919625413e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8496398925781,0.0,0.0,0.0001120365268434,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498229980469,0.0,0.0,0.0001179799000965,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497009277344,0.0,0.0,8.713957504369318e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497009277344,0.0,0.0,0.0001179798855446,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84912109375,0.0,0.0,0.0005596446571871,286.0138244628906,294.1499938964844,299.4550476074219,296.5858154296875,300.14324951171875,299.4870910644531,287.6405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937435483559,2.8521261796754522e-08,0.0011937150266021,-0.0735927447676658,0.0,0.0,0.0,-0.0189519356936216,60.0,20.52295112609864,0.0,-9.715883919625413e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560485839844,0.0,0.0,0.0001121803870773,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.856201171875,0.0,0.0,0.00011813139281,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560791015625,0.0,0.0,8.72514647198841e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560791015625,0.0,0.0,0.0001181313782581,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,0.0005603632889688,286.02117919921875,294.1499938964844,299.43359375,296.5650939941406,300.135498046875,299.4656677246094,287.6484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952760396525,2.8700528176273123e-08,0.001195247285068,-0.074058748781681,0.0,0.0,0.0,-0.0190408043563365,60.0,20.478002548217773,0.0,-9.74084954918908e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624572753906,0.0,0.0,0.0001123235051636,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,0.00011828209972,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86248779296875,0.0,0.0,8.736277959542349e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86248779296875,0.0,0.0,0.0001182820851681,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619384765625,0.0,0.0,0.0005610781954601,286.0285339355469,294.1499938964844,299.4119873046875,296.54425048828125,300.1275634765625,299.444091796875,287.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968007311224,2.8878863744807866e-08,0.0011967718601226,-0.0745222866535186,0.0,0.0,0.0,-0.0191292110830545,60.0,20.43262481689453,0.0,-9.76571783439795e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753356933594,0.0,0.0,0.0001126079368987,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755187988281,0.0,0.0,0.0001185816145152,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753967285156,0.0,0.0,8.758400508668274e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753967285156,0.0,0.0,0.0001185816072393,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,0.0005624989862553,286.0433349609375,294.1499938964844,299.36834716796875,296.5023193359375,300.111328125,299.4006042480469,287.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998318368569,2.9233296672259712e-08,0.0011998026166111,-0.0754434168338775,0.0,0.0,0.0,-0.0193049181252717,60.0,20.340789794921875,0.0,-9.81523555765307e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753356933594,0.0,0.0,0.0001126079368987,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755187988281,0.0,0.0,0.0001185816145152,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753967285156,0.0,0.0,8.758400508668274e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753967285156,0.0,0.0,0.0001185816072393,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,0.0005624989862553,286.0433349609375,294.1499938964844,299.36834716796875,296.5023193359375,300.111328125,299.4006042480469,287.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998318368569,2.9233296672259712e-08,0.0011998026166111,-0.0754434168338775,0.0,0.0,0.0,-0.0193049181252717,60.0,20.340789794921875,0.0,-9.81523555765307e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883361816406,0.0,0.0,0.0001128970034187,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885192871094,0.0,0.0,0.0001188860260299,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883972167969,0.0,0.0,8.7808832176961e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883972167969,0.0,0.0,0.000118886011478,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878479003906,0.0,0.0,0.0005639430019073,286.0582275390625,294.1499938964844,299.32427978515625,296.4602966308594,300.0942687988281,299.3565368652344,287.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029112549498,2.9593513417580652e-08,0.0012028816854581,-0.0763793736696243,0.0,0.0,0.0,-0.0194834880530834,60.0,20.2486629486084,0.0,-9.865689776233921e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883361816406,0.0,0.0,0.0001128970034187,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885192871094,0.0,0.0,0.0001188860260299,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883972167969,0.0,0.0,8.7808832176961e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883972167969,0.0,0.0,0.000118886011478,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878479003906,0.0,0.0,0.0005639430019073,286.0582275390625,294.1499938964844,299.32427978515625,296.4602966308594,300.0942687988281,299.3565368652344,287.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029112549498,2.9593513417580652e-08,0.0012028816854581,-0.0763793736696243,0.0,0.0,0.0,-0.0194834880530834,60.0,20.2486629486084,0.0,-9.865689776233921e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992919921875,0.0,0.0,0.0001131415992858,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994445800781,0.0,0.0,0.0001191435949294,298.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993225097656,0.0,0.0,8.799907664069906e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993225097656,0.0,0.0,0.0001191435803775,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987731933594,0.0,0.0,0.0005651647807098,286.0707397460937,294.1499938964844,299.2870788574219,296.425048828125,300.07989501953125,299.31951904296875,287.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055166298523,2.9898306053155466e-08,0.0012054868275299,-0.0771711841225624,0.0,0.0,0.0,-0.0196345821022987,60.0,20.17135238647461,0.0,-9.90848150195234e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,0.0001131914177676,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90155029296875,0.0,0.0,0.0001191960545838,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90142822265625,0.0,0.0,8.803782111499459e-05,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90142822265625,0.0,0.0,0.0001191960400319,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90087890625,0.0,0.0,0.0005654136184602,286.0731201171875,294.1499938964844,299.27996826171875,296.4183349609375,300.0770263671875,299.3124389648437,287.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060470180585,2.9960386171978826e-08,0.0012060170993208,-0.0773324370384216,0.0,0.0,0.0,-0.0196653548628091,60.0,20.156957626342773,0.0,-9.917208387832944e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146423339844,0.0,0.0,0.0001135243001044,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.914794921875,0.0,0.0,0.0001195465956698,298.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,8.829672879073769e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,0.0001195465811179,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91412353515625,0.0,0.0,0.0005670764949172,286.0882263183594,294.1499938964844,299.23565673828125,296.3766784667969,300.05841064453125,299.2679138183594,287.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095945421606,3.037520812654293e-08,0.0012095641577616,-0.0784097984433174,0.0,0.0,0.0,-0.0198709983378648,60.0,20.068946838378903,0.0,-9.975622106139781e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146423339844,0.0,0.0,0.0001135243001044,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.914794921875,0.0,0.0,0.0001195465956698,298.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,8.829672879073769e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,0.0001195465811179,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91412353515625,0.0,0.0,0.0005670764949172,286.0882263183594,294.1499938964844,299.23565673828125,296.3766784667969,300.05841064453125,299.2679138183594,287.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095945421606,3.037520812654293e-08,0.0012095641577616,-0.0784097984433174,0.0,0.0,0.0,-0.0198709983378648,60.0,20.068946838378903,0.0,-9.975622106139781e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212341308594,0.0,0.0,0.0001136896535172,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92138671875,0.0,0.0,0.0001197207166114,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,8.8425338617526e-05,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,0.0001197207020595,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207458496094,0.0,0.0,0.0005679024616256,286.09576416015625,294.1499938964844,299.21356201171875,296.35601806640625,300.0492553710937,299.2456359863281,287.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211357419379,3.058126196719968e-08,0.0012113269185647,-0.0789448618888855,0.0,0.0,0.0,-0.0199731532484293,60.0,20.024742126464844,0.0,-1.0004701067600764e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92791748046875,0.0,0.0,0.0001138549414463,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280700683594,0.0,0.0,0.0001198947793454,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9279479980469,0.0,0.0,8.8553897512611e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9279479980469,0.0,0.0,0.0001198947647935,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,0.0005687281372956,286.1033630371094,294.1499938964844,299.1915588378906,296.3354797363281,300.03961181640625,299.2235412597656,287.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213117619045,3.0787237648155497e-08,0.0012130868854001,-0.0794796571135521,0.0,0.0,0.0,-0.0200752578675746,60.0,19.981693267822266,0.0,-1.0033812003484854e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412536621094,0.0,0.0,0.0001141899265348,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,0.0001202475323225,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,8.881443500285968e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,0.0001202475177706,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407653808594,0.0,0.0,0.0005704014329239,286.1185302734375,294.1499938964844,299.1478271484375,296.2950134277344,300.0204772949219,299.1792297363281,287.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166876113042,3.120467795270088e-08,0.0012166564119979,-0.0805632919073104,0.0,0.0,0.0,-0.0202822014689445,60.0,19.894594192504883,0.0,-1.009293839615566e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412536621094,0.0,0.0,0.0001141899265348,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,0.0001202475323225,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,8.881443500285968e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,0.0001202475177706,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407653808594,0.0,0.0,0.0005704014329239,286.1185302734375,294.1499938964844,299.1478271484375,296.2950134277344,300.0204772949219,299.1792297363281,287.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166876113042,3.120467795270088e-08,0.0012166564119979,-0.0805632919073104,0.0,0.0,0.0,-0.0202822014689445,60.0,19.894594192504883,0.0,-1.009293839615566e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.954833984375,0.0,0.0,0.0001144999914686,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549865722656,0.0,0.0,0.0001205740409204,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548645019531,0.0,0.0,8.905559661798179e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548645019531,0.0,0.0,0.0001205740336445,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.954345703125,0.0,0.0,0.0005719502805732,286.1339416503906,294.1499938964844,299.10467529296875,296.2554016113281,299.99981689453125,299.1364440917969,287.764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012199900811538,3.159106753969354e-08,0.0012199585326015,-0.081566073000431,0.0,0.0,0.0,-0.0204737428575754,60.0,19.81040573120117,0.0,-1.0147821427608505e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.954833984375,0.0,0.0,0.0001144999914686,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549865722656,0.0,0.0,0.0001205740409204,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548645019531,0.0,0.0,8.905559661798179e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548645019531,0.0,0.0,0.0001205740336445,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.954345703125,0.0,0.0,0.0005719502805732,286.1339416503906,294.1499938964844,299.10467529296875,296.2554016113281,299.99981689453125,299.1364440917969,287.764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012199900811538,3.159106753969354e-08,0.0012199585326015,-0.081566073000431,0.0,0.0,0.0,-0.0204737428575754,60.0,19.81040573120117,0.0,-1.0147821427608505e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683837890625,0.0,0.0,0.0001148197407019,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685363769531,0.0,0.0,0.0001209107504109,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,8.930428884923458e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,0.000120910743135,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679260253906,0.0,0.0,0.0005735474987886,286.1493225097656,294.1499938964844,299.0623474121094,296.2168884277344,299.9793395996094,299.0933532714844,287.77960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234015157446,3.1989529247766775e-08,0.0012233695015311,-0.0825999230146408,0.0,0.0,0.0,-0.0206712950021028,60.0,19.725696563720703,0.0,-1.02045731864564e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683837890625,0.0,0.0,0.0001148197407019,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685363769531,0.0,0.0,0.0001209107504109,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,8.930428884923458e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,0.000120910743135,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679260253906,0.0,0.0,0.0005735474987886,286.1493225097656,294.1499938964844,299.0623474121094,296.2168884277344,299.9793395996094,299.0933532714844,287.77960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234015157446,3.1989529247766775e-08,0.0012233695015311,-0.0825999230146408,0.0,0.0,0.0,-0.0206712950021028,60.0,19.725696563720703,0.0,-1.02045731864564e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,0.0001151230680989,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9821472167969,0.0,0.0,0.0001212301649502,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820251464844,0.0,0.0,8.954021177487448e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820251464844,0.0,0.0,0.0001212301576742,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815368652344,0.0,0.0,0.0005750627024099,286.1647033691406,294.1499938964844,299.0209655761719,296.1796875,299.95867919921875,299.0506591796875,287.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226631226018,3.2367520219622754e-08,0.0012265988625586,-0.0835804343223571,0.0,0.0,0.0,-0.0208586677908897,60.0,19.64080810546875,0.0,-1.025855738134851e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,0.0001151230680989,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9821472167969,0.0,0.0,0.0001212301649502,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820251464844,0.0,0.0,8.954021177487448e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820251464844,0.0,0.0,0.0001212301576742,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815368652344,0.0,0.0,0.0005750627024099,286.1647033691406,294.1499938964844,299.0209655761719,296.1796875,299.95867919921875,299.0506591796875,287.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226631226018,3.2367520219622754e-08,0.0012265988625586,-0.0835804343223571,0.0,0.0,0.0,-0.0208586677908897,60.0,19.64080810546875,0.0,-1.025855738134851e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,0.0001152639015344,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889831542969,0.0,0.0,0.0001213784780702,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888916015625,0.0,0.0,8.964975131675601e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888610839844,0.0,0.0,0.0001213784635183,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,0.0005757662001997,286.1724548339844,294.1499938964844,299.000732421875,296.16162109375,299.9480285644531,299.0301208496094,287.8023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281285598874,3.254302427535549e-08,0.0012280959635972,-0.084035612642765,0.0,0.0,0.0,-0.0209456533193588,60.0,19.599349975585938,0.0,-1.028367009325848e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956970214844,0.0,0.0,0.0001154058045358,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958190917969,0.0,0.0,0.0001215279044117,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957275390625,0.0,0.0,8.976012031780556e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957275390625,0.0,0.0,0.0001215278971358,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952392578125,0.0,0.0,0.0005764750530943,286.1802062988281,294.1499938964844,298.9808044433594,296.1439819335937,299.9374389648437,299.0094909667969,287.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296406785026,3.2719860598717794e-08,0.0012296079657971,-0.0844941958785057,0.0,0.0,0.0,-0.0210333187133073,60.0,19.55746841430664,0.0,-1.0309005205044741e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00946044921875,0.0,0.0,0.0001156740036094,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00958251953125,0.0,0.0,0.0001218103279825,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,8.996871474664658e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,0.0001218103207065,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,0.0005778147606179,286.1957397460937,294.1499938964844,298.9420471191406,296.1099548339844,299.9158630371094,298.96942138671875,287.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324997223913,3.3054082138050944e-08,0.0012324666604399,-0.0853607654571533,0.0,0.0,0.0,-0.0211990103125572,60.0,19.4748649597168,0.0,-1.035697323459317e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00946044921875,0.0,0.0,0.0001156740036094,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00958251953125,0.0,0.0,0.0001218103279825,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,8.996871474664658e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,0.0001218103207065,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,0.0005778147606179,286.1957397460937,294.1499938964844,298.9420471191406,296.1099548339844,299.9158630371094,298.96942138671875,287.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324997223913,3.3054082138050944e-08,0.0012324666604399,-0.0853607654571533,0.0,0.0,0.0,-0.0211990103125572,60.0,19.4748649597168,0.0,-1.035697323459317e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233154296875,0.0,0.0,0.0001159169187303,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,0.0001220661361003,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,9.015764953801408e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,0.0001220661215484,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228576660156,0.0,0.0,0.0005790282157249,286.2113647460937,294.1499938964844,298.9048767089844,296.077880859375,299.893798828125,298.9315185546875,287.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350868200883,3.335679465976682e-08,0.0012350535253062,-0.0861454904079437,0.0,0.0,0.0,-0.0213490705937147,60.0,19.394874572753903,0.0,-1.0400514582897813e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233154296875,0.0,0.0,0.0001159169187303,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,0.0001220661361003,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,9.015764953801408e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,0.0001220661215484,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228576660156,0.0,0.0,0.0005790282157249,286.2113647460937,294.1499938964844,298.9048767089844,296.077880859375,299.893798828125,298.9315185546875,287.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350868200883,3.335679465976682e-08,0.0012350535253062,-0.0861454904079437,0.0,0.0,0.0,-0.0213490705937147,60.0,19.394874572753903,0.0,-1.0400514582897813e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361022949219,0.0,0.0,0.0001161316176876,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362243652344,0.0,0.0,0.0001222922146553,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,9.03246327652596e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,0.0001222922001034,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,0.0005801006336696,286.22576904296875,294.1499938964844,298.87225341796875,296.0502014160156,299.8733825683594,298.8973388671875,287.8536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373771751299,3.3624342421489934e-08,0.0012373435311019,-0.0868389159440994,0.0,0.0,0.0,-0.021481717005372,60.0,19.322036743164062,0.0,-1.0439073605539306e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372314453125,0.0,0.0,0.0001161461768788,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.037353515625,0.0,0.0,0.0001223075523739,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,9.033596143126488e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,0.000122307537822,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03680419921875,0.0,0.0,0.0005801733932457,286.2270202636719,294.1499938964844,298.8695068359375,296.0478820800781,299.8715515136719,298.8947448730469,287.8548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375322403386,3.364248968296124e-08,0.0012374985963106,-0.0868859440088272,0.0,0.0,0.0,-0.0214907135814428,60.0,19.316165924072266,0.0,-1.0441691955520582e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
