time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511779785156,0.0,0.0,0.0001163562264991,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05133056640625,0.0,0.0,0.0001225287414854,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512390136719,0.0,0.0,9.049932850757614e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512390136719,0.0,0.0,0.0001225287269335,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507507324219,0.0,0.0,0.0005812226445414,286.24273681640625,294.1499938964844,298.83612060546875,296.02020263671875,299.8490905761719,298.8594970703125,287.8697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397693935781,3.3904239415960546e-08,0.0012397355167195,-0.0875642299652099,0.0,0.0,0.0,-0.0216204673051834,60.0,19.23896789550781,0.0,-1.0479489276349341e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511779785156,0.0,0.0,0.0001163562264991,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05133056640625,0.0,0.0,0.0001225287414854,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512390136719,0.0,0.0,9.049932850757614e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512390136719,0.0,0.0,0.0001225287269335,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507507324219,0.0,0.0,0.0005812226445414,286.24273681640625,294.1499938964844,298.83612060546875,296.02020263671875,299.8490905761719,298.8594970703125,287.8697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397693935781,3.3904239415960546e-08,0.0012397355167195,-0.0875642299652099,0.0,0.0,0.0,-0.0216204673051834,60.0,19.23896789550781,0.0,-1.0479489276349341e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582580566406,0.0,0.0,0.00011643916514,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583801269531,0.0,0.0,0.0001226160820806,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05828857421875,0.0,0.0,9.056383714778347e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05828857421875,0.0,0.0,0.0001226160675287,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578308105469,0.0,0.0,0.0005816369084641,286.2506408691406,294.1499938964844,298.8202514648437,296.0072937011719,299.8376770019531,298.843994140625,287.8771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001240650541149,3.400759140959053e-08,0.0012406165478751,-0.0878320187330246,0.0,0.0,0.0,-0.0216716900467872,60.0,19.2032527923584,0.0,-1.0494433411167849e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652770996094,0.0,0.0,0.0001165375433629,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,0.0001227196771651,298.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653076171875,0.0,0.0,9.064035111805424e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653076171875,0.0,0.0,0.0001227196626132,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648498535156,0.0,0.0,0.0005821283557452,286.2585144042969,294.1499938964844,298.8049621582031,295.9950256347656,299.8263244628906,298.82720947265625,287.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417009565979,3.4130188453218586e-08,0.0012416668469086,-0.0881496369838714,0.0,0.0,0.0,-0.0217324756085872,60.0,19.165660858154297,0.0,-1.05121721105661e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07940673828125,0.0,0.0,0.0001166836591437,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795288085937,0.0,0.0,0.0001228735491167,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794372558594,0.0,0.0,9.07540015759878e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794372558594,0.0,0.0,0.0001228735345648,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789794921875,0.0,0.0,0.0005828582216054,286.2743530273437,294.1499938964844,298.77618408203125,295.9725952148437,299.80340576171875,298.7978820800781,287.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432555668056,3.4312265029257105e-08,0.0012432212242856,-0.0886213183403015,0.0,0.0,0.0,-0.0218227263540029,60.0,19.095684051513672,0.0,-1.0538546035832045e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07940673828125,0.0,0.0,0.0001166836591437,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795288085937,0.0,0.0,0.0001228735491167,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794372558594,0.0,0.0,9.07540015759878e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794372558594,0.0,0.0,0.0001228735345648,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789794921875,0.0,0.0,0.0005828582216054,286.2743530273437,294.1499938964844,298.77618408203125,295.9725952148437,299.80340576171875,298.7978820800781,287.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432555668056,3.4312265029257105e-08,0.0012432212242856,-0.0886213183403015,0.0,0.0,0.0,-0.0218227263540029,60.0,19.095684051513672,0.0,-1.0538546035832045e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09356689453125,0.0,0.0,0.0001168321032309,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937194824219,0.0,0.0,0.0001230298657901,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,9.086945647140964e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935974121094,0.0,0.0,0.0001230298512382,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931701660156,0.0,0.0,0.0005835997872054,286.2901916503906,294.1499938964844,298.75,295.9530639648437,299.780517578125,298.7703857421875,287.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448410270735,3.4497254830512254e-08,0.0012448065681383,-0.0891004875302314,0.0,0.0,0.0,-0.0219144523143768,60.0,19.03010940551757,0.0,-1.0565374708448873e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09356689453125,0.0,0.0,0.0001168321032309,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937194824219,0.0,0.0,0.0001230298657901,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,9.086945647140964e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935974121094,0.0,0.0,0.0001230298512382,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931701660156,0.0,0.0,0.0005835997872054,286.2901916503906,294.1499938964844,298.75,295.9530639648437,299.780517578125,298.7703857421875,287.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448410270735,3.4497254830512254e-08,0.0012448065681383,-0.0891004875302314,0.0,0.0,0.0,-0.0219144523143768,60.0,19.03010940551757,0.0,-1.0565374708448873e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077880859375,0.0,0.0,0.0001169566603493,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,0.0001231610222021,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078186035156,0.0,0.0,9.096632857108487e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078186035156,0.0,0.0,0.0001231610076501,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073913574219,0.0,0.0,0.0005842219688929,286.3060607910156,294.1499938964844,298.7276306152344,295.9375915527344,299.75762939453125,298.74481201171875,287.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461633887141,3.4652455127570654e-08,0.0012461288133636,-0.0895024463534355,0.0,0.0,0.0,-0.021991366520524,60.0,18.96812438964844,0.0,-1.0587910281856241e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077880859375,0.0,0.0,0.0001169566603493,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,0.0001231610222021,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078186035156,0.0,0.0,9.096632857108487e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078186035156,0.0,0.0,0.0001231610076501,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073913574219,0.0,0.0,0.0005842219688929,286.3060607910156,294.1499938964844,298.7276306152344,295.9375915527344,299.75762939453125,298.74481201171875,287.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461633887141,3.4652455127570654e-08,0.0012461288133636,-0.0895024463534355,0.0,0.0,0.0,-0.021991366520524,60.0,18.96812438964844,0.0,-1.0587910281856241e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220703125,0.0,0.0,0.0001171018666354,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221923828125,0.0,0.0,0.0001233139337273,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221008300781,0.0,0.0,9.107926598517224e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221008300781,0.0,0.0,0.0001233139191754,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216735839844,0.0,0.0,0.0005849472945556,286.3219909667969,294.1499938964844,298.7098693847656,295.9269714355469,299.7347717285156,298.7236022949219,287.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477104319259,3.4833398387945635e-08,0.0012476756237447,-0.0899710357189178,0.0,0.0,0.0,-0.0220810659229755,60.0,18.9163761138916,0.0,-1.0614213863391345e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220703125,0.0,0.0,0.0001171018666354,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221923828125,0.0,0.0,0.0001233139337273,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221008300781,0.0,0.0,9.107926598517224e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221008300781,0.0,0.0,0.0001233139191754,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216735839844,0.0,0.0,0.0005849472945556,286.3219909667969,294.1499938964844,298.7098693847656,295.9269714355469,299.7347717285156,298.7236022949219,287.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477104319259,3.4833398387945635e-08,0.0012476756237447,-0.0899710357189178,0.0,0.0,0.0,-0.0220810659229755,60.0,18.9163761138916,0.0,-1.0614213863391345e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292419433594,0.0,0.0,0.000117186056741,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,0.0001234025839949,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292724609375,0.0,0.0,9.114474960369988e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292724609375,0.0,0.0,0.0001234025839949,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288452148437,0.0,0.0,0.0005853678449057,286.3299865722656,294.1499938964844,298.70263671875,295.9233703613281,299.7235107421875,298.7160339355469,287.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486081104725,3.493831357559429e-08,0.001248573185876,-0.0902426987886428,0.0,0.0,0.0,-0.0221330802887678,60.0,18.899248123168945,0.0,-1.0629479874069149e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,0.0001172691627289,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13653564453125,0.0,0.0,0.000123490113765,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1364440917969,0.0,0.0,9.12093892111443e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1364440917969,0.0,0.0,0.000123490099213,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,0.000585783040151,286.3379821777344,294.1499938964844,298.6964111328125,295.9208984375,299.71221923828125,298.7080993652344,287.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494944967329,3.5041885837472364e-08,0.001249459455721,-0.0905108675360679,0.0,0.0,0.0,-0.0221844278275966,60.0,18.88125228881836,0.0,-1.0644561143635657e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507873535156,0.0,0.0,0.0001174468925455,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509094238281,0.0,0.0,0.0001236772659467,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,9.134762512985616e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,0.0001236772513948,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504211425781,0.0,0.0,0.0005866708233952,286.3539733886719,294.1499938964844,298.6869506835937,295.9190673828125,299.6898193359375,298.6952209472656,287.97216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513861292973,3.5263362008208794e-08,0.0012513508554548,-0.0910842567682266,0.0,0.0,0.0,-0.0222942121326923,60.0,18.85410690307617,0.0,-1.067684749500586e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507873535156,0.0,0.0,0.0001174468925455,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509094238281,0.0,0.0,0.0001236772659467,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,9.134762512985616e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,0.0001236772513948,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504211425781,0.0,0.0,0.0005866708233952,286.3539733886719,294.1499938964844,298.6869506835937,295.9190673828125,299.6898193359375,298.6952209472656,287.97216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513861292973,3.5263362008208794e-08,0.0012513508554548,-0.0910842567682266,0.0,0.0,0.0,-0.0222942121326923,60.0,18.85410690307617,0.0,-1.067684749500586e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.165283203125,0.0,0.0,0.0001176444566226,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,0.0001238853146787,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,9.150128607871012e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,0.0001238853001268,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649169921875,0.0,0.0,0.000587657734286,286.3700561523437,294.1499938964844,298.6810913085937,295.9211730957031,299.6679992675781,298.6884155273437,287.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534913839772,3.550956861886334e-08,0.001253455877304,-0.0917215570807457,0.0,0.0,0.0,-0.0224162656813859,60.0,18.845836639404297,0.0,-1.0712795273093437e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.165283203125,0.0,0.0,0.0001176444566226,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,0.0001238853146787,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,9.150128607871012e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,0.0001238853001268,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649169921875,0.0,0.0,0.000587657734286,286.3700561523437,294.1499938964844,298.6810913085937,295.9211730957031,299.6679992675781,298.6884155273437,287.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534913839772,3.550956861886334e-08,0.001253455877304,-0.0917215570807457,0.0,0.0,0.0,-0.0224162656813859,60.0,18.845836639404297,0.0,-1.0712795273093437e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797790527344,0.0,0.0,0.0001178442616946,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799011230469,0.0,0.0,0.0001240957062691,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798095703125,0.0,0.0,9.165668598143384e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798095703125,0.0,0.0,0.0001240957062691,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794128417969,0.0,0.0,0.00058865576284,286.3861389160156,294.1499938964844,298.6785583496094,295.9269104003906,299.64630126953125,298.68212890625,288.0009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556192232295,3.575855345161472e-08,0.0012555834837257,-0.092365950345993,0.0,0.0,0.0,-0.0225396919995546,60.0,18.839977264404297,0.0,-1.074921058830114e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797790527344,0.0,0.0,0.0001178442616946,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799011230469,0.0,0.0,0.0001240957062691,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798095703125,0.0,0.0,9.165668598143384e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798095703125,0.0,0.0,0.0001240957062691,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794128417969,0.0,0.0,0.00058865576284,286.3861389160156,294.1499938964844,298.6785583496094,295.9269104003906,299.64630126953125,298.68212890625,288.0009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556192232295,3.575855345161472e-08,0.0012555834837257,-0.092365950345993,0.0,0.0,0.0,-0.0225396919995546,60.0,18.839977264404297,0.0,-1.074921058830114e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.00011805928807,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,0.000124322148622,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944274902344,0.0,0.0,9.182393114315346e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.00012432213407,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940002441406,0.0,0.0,0.0005897298688068,286.4022827148437,294.1499938964844,298.67901611328125,295.9360046386719,299.62530517578125,298.6811828613281,288.0152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.602652753897928e-08,0.0012578750029206,-0.0930593535304069,0.0,0.0,0.0,-0.0226725377142429,60.0,18.850154876708984,0.0,-1.0788471627165565e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.00011805928807,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,0.000124322148622,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944274902344,0.0,0.0,9.182393114315346e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.00012432213407,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940002441406,0.0,0.0,0.0005897298688068,286.4022827148437,294.1499938964844,298.67901611328125,295.9360046386719,299.62530517578125,298.6811828613281,288.0152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.602652753897928e-08,0.0012578750029206,-0.0930593535304069,0.0,0.0,0.0,-0.0226725377142429,60.0,18.850154876708984,0.0,-1.0788471627165565e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20172119140625,0.0,0.0,0.0001181681363959,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018127441406,0.0,0.0,0.0001244367740582,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017517089844,0.0,0.0,9.190858690999448e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20172119140625,0.0,0.0,0.0001244367595063,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20135498046875,0.0,0.0,0.0005902736447751,286.410400390625,294.1499938964844,298.68023681640625,295.94171142578125,299.6150207519531,298.6819152832031,288.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590712867677,3.616217369994956e-08,0.0012590350816026,-0.0934103056788444,0.0,0.0,0.0,-0.0227397847920656,60.0,18.85989189147949,0.0,-1.0808372508108732e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,0.0001182777123176,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20916748046875,0.0,0.0,0.0001245521561941,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090759277344,0.0,0.0,9.19938102015294e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090759277344,0.0,0.0,0.0001245521416421,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20867919921875,0.0,0.0,0.0005908209714107,286.4184875488281,294.1499938964844,298.6820983886719,295.9481506347656,299.6048889160156,298.6831359863281,288.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.0937635600566864,0.0,0.0,0.0,-0.0228074789047241,60.0,18.871294021606445,0.0,-1.082842473465462e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,0.0001184983557322,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.0,0.0,0.0001247845066245,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,9.216542093781754e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,0.0001247844920726,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234191894531,0.0,0.0,0.0005919231334701,286.4347229003906,294.1499938964844,298.6875,295.9630126953125,299.5849304199219,298.6868896484375,288.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.89838981628418,0.0,-1.086885959011852e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,0.0001184983557322,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.0,0.0,0.0001247845066245,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,9.216542093781754e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,0.0001247844920726,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234191894531,0.0,0.0,0.0005919231334701,286.4347229003906,294.1499938964844,298.6875,295.9630126953125,299.5849304199219,298.6868896484375,288.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.89838981628418,0.0,-1.086885959011852e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2385559082031,0.0,0.0,0.0001187195957754,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386474609375,0.0,0.0,0.0001250174827873,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23858642578125,0.0,0.0,9.23375046113506e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23858642578125,0.0,0.0,0.0001250174682354,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381896972656,0.0,0.0,0.0005930283223278,286.4510192871094,294.1499938964844,298.69488525390625,295.9803466796875,299.56573486328125,298.6932373046875,288.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.93424797058105,0.0,-1.0909479897236453e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2385559082031,0.0,0.0,0.0001187195957754,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386474609375,0.0,0.0,0.0001250174827873,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23858642578125,0.0,0.0,9.23375046113506e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23858642578125,0.0,0.0,0.0001250174682354,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381896972656,0.0,0.0,0.0005930283223278,286.4510192871094,294.1499938964844,298.69488525390625,295.9803466796875,299.56573486328125,298.6932373046875,288.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.93424797058105,0.0,-1.0909479897236453e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0001189393151435,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25347900390625,0.0,0.0,0.0001252488582395,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,9.250838775187732e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0001252488436875,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530212402344,0.0,0.0,0.0005941258277744,286.4673156738281,294.1499938964844,298.70391845703125,295.9997863769531,299.5469970703125,298.700927734375,288.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,18.97471237182617,0.0,-1.094989485750375e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0001189393151435,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25347900390625,0.0,0.0,0.0001252488582395,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,9.250838775187732e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0001252488436875,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530212402344,0.0,0.0,0.0005941258277744,286.4673156738281,294.1499938964844,298.70391845703125,295.9997863769531,299.5469970703125,298.700927734375,288.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,18.97471237182617,0.0,-1.094989485750375e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,0.0001191540941363,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,0.0001254750241059,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682800292969,0.0,0.0,9.267544373869896e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682800292969,0.0,0.0,0.0001254750241059,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,0.0005951987113803,286.4836730957031,294.1499938964844,298.7142944335937,296.0210876464844,299.52880859375,298.7101135253906,288.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695381883531,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,19.02036094665528,0.0,-1.0989474219513796e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,0.0001191540941363,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,0.0001254750241059,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682800292969,0.0,0.0,9.267544373869896e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682800292969,0.0,0.0,0.0001254750241059,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,0.0005951987113803,286.4836730957031,294.1499938964844,298.7142944335937,296.0210876464844,299.52880859375,298.7101135253906,288.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695381883531,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,19.02036094665528,0.0,-1.0989474219513796e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,0.0001192580530187,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758178710937,0.0,0.0,0.0001255844981642,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757568359375,0.0,0.0,9.275630145566538e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757568359375,0.0,0.0,0.0001255844981642,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.275390625,0.0,0.0,0.000595718040131,286.4918518066406,294.1499938964844,298.7198486328125,296.0323181152344,299.52001953125,298.7152404785156,288.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226211309433,0.0,0.0,0.0,-0.0234131198376417,60.0,19.04520606994629,0.0,-1.1008657452293846e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.283203125,0.0,0.0,0.0001193607968161,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832946777344,0.0,0.0,0.0001256926916539,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.283203125,0.0,0.0,9.283620602218434e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.283203125,0.0,0.0,0.000125692677102,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828674316406,0.0,0.0,0.0005962312570773,286.50006103515625,294.1499938964844,298.72564697265625,296.0438842773437,299.51129150390625,298.72052001953125,288.1001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717392528429,-0.0972535237669944,0.0,0.0,0.0,-0.0234765913337469,60.0,19.07063674926757,0.0,-1.1027631785509585e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,0.0001195599543279,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982482910156,0.0,0.0,0.0001259024138562,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981872558594,0.0,0.0,9.299111115979032e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981872558594,0.0,0.0,0.0001259024138562,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978210449219,0.0,0.0,0.0005972260842099,286.5164489746094,294.1499938964844,298.7376403808594,296.06793212890625,299.49420166015625,298.7315979003906,288.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.001273862668313,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.123432159423828,0.0,-1.1064460636589505e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,0.0001195599543279,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982482910156,0.0,0.0,0.0001259024138562,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981872558594,0.0,0.0,9.299111115979032e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981872558594,0.0,0.0,0.0001259024138562,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978210449219,0.0,0.0,0.0005972260842099,286.5164489746094,294.1499938964844,298.7376403808594,296.06793212890625,299.49420166015625,298.7315979003906,288.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.001273862668313,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.123432159423828,0.0,-1.1064460636589505e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132019042969,0.0,0.0,0.0001197383098769,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31329345703125,0.0,0.0,0.000126090235426,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.313232421875,0.0,0.0,9.312983456766231e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.313232421875,0.0,0.0,0.0001260902208741,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128662109375,0.0,0.0,0.0005981170106679,286.53289794921875,294.1499938964844,298.75,296.0929260253906,299.4781188964844,298.7435607910156,288.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691828489303,0.0,0.0,0.0,-0.0237098224461078,60.0,19.179765701293945,0.0,-1.1097493057832253e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132019042969,0.0,0.0,0.0001197383098769,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31329345703125,0.0,0.0,0.000126090235426,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.313232421875,0.0,0.0,9.312983456766231e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.313232421875,0.0,0.0,0.0001260902208741,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128662109375,0.0,0.0,0.0005981170106679,286.53289794921875,294.1499938964844,298.75,296.0929260253906,299.4781188964844,298.7435607910156,288.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691828489303,0.0,0.0,0.0,-0.0237098224461078,60.0,19.179765701293945,0.0,-1.1097493057832253e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282775878906,0.0,0.0,0.0001199088437715,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.328369140625,0.0,0.0,0.0001262698206119,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32830810546875,0.0,0.0,9.326246799901128e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282775878906,0.0,0.0,0.00012626980606,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32794189453125,0.0,0.0,0.0005989688797853,286.54937744140625,294.1499938964844,298.7623596191406,296.1185302734375,299.4623413085937,298.7554016113281,288.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.833149264664826e-08,0.0012775810901075,-0.0990181863307952,0.0,0.0,0.0,-0.0238151922821998,60.0,19.23611259460449,0.0,-1.112912357825735e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
