time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282775878906,0.0,0.0,0.0001199088437715,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.328369140625,0.0,0.0,0.0001262698206119,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32830810546875,0.0,0.0,9.326246799901128e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282775878906,0.0,0.0,0.00012626980606,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32794189453125,0.0,0.0,0.0005989688797853,286.54937744140625,294.1499938964844,298.7623596191406,296.1185302734375,299.4623413085937,298.7554016113281,288.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.833149264664826e-08,0.0012775810901075,-0.0990181863307952,0.0,0.0,0.0,-0.0238151922821998,60.0,19.23611259460449,0.0,-1.112912357825735e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433837890625,0.0,0.0,0.0001200585757032,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434753417969,0.0,0.0,0.0001264274906134,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434143066406,0.0,0.0,9.33789269765839e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433837890625,0.0,0.0,0.0001264274760615,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3430480957031,0.0,0.0,0.0005997168482281,286.5658569335937,294.1499938964844,298.7743530273437,296.1444396972656,299.4471435546875,298.76727294921875,288.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792120687663,3.8518088274486224e-08,0.0012791736517101,-0.0995001345872879,0.0,0.0,0.0,-0.0239076800644397,60.0,19.291826248168945,0.0,-1.1156932089306792e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433837890625,0.0,0.0,0.0001200585757032,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434753417969,0.0,0.0,0.0001264274906134,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434143066406,0.0,0.0,9.33789269765839e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433837890625,0.0,0.0,0.0001264274760615,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3430480957031,0.0,0.0,0.0005997168482281,286.5658569335937,294.1499938964844,298.7743530273437,296.1444396972656,299.4471435546875,298.76727294921875,288.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792120687663,3.8518088274486224e-08,0.0012791736517101,-0.0995001345872879,0.0,0.0,0.0,-0.0239076800644397,60.0,19.291826248168945,0.0,-1.1156932089306792e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509521484375,0.0,0.0,0.0001201268241857,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510437011719,0.0,0.0,0.0001264993625227,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509521484375,0.0,0.0,9.343201236333698e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509521484375,0.0,0.0,0.0001264993479708,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.000600057770498,286.5740966796875,294.1499938964844,298.7801513671875,296.1574401855469,299.439697265625,298.7731628417969,288.1631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799385003745,3.860313668724302e-08,0.001279899966903,-0.0997197851538658,0.0,0.0,0.0,-0.0239498373121023,60.0,19.32016563415528,0.0,-1.1169618829853789e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585205078125,0.0,0.0,0.000120187534776,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,0.0001265632890863,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585510253906,0.0,0.0,9.347922605229542e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585205078125,0.0,0.0,0.0001265632745344,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35821533203125,0.0,0.0,0.0006003610324114,286.58233642578125,294.1499938964844,298.78570556640625,296.1703796386719,299.4324645996094,298.77886962890625,288.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805851874873,3.8678791725033086e-08,0.0012805465376004,-0.0999151542782783,0.0,0.0,0.0,-0.023987341672182,60.0,19.34782791137696,0.0,-1.1180909353925017e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,0.0001202957646455,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.373779296875,0.0,0.0,0.0001266772596864,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37371826171875,0.0,0.0,9.35634016059339e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37371826171875,0.0,0.0,0.0001266772451344,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733825683594,0.0,0.0,0.000600901665166,286.5988464355469,294.1499938964844,298.79608154296875,296.196044921875,299.4182434082031,298.78973388671875,288.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817410752177,3.881366339442138e-08,0.0012817021925002,-0.1002634316682815,0.0,0.0,0.0,-0.0240542162209749,60.0,19.401630401611328,0.0,-1.1201051819398344e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,0.0001202957646455,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.373779296875,0.0,0.0,0.0001266772596864,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37371826171875,0.0,0.0,9.35634016059339e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37371826171875,0.0,0.0,0.0001266772451344,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733825683594,0.0,0.0,0.000600901665166,286.5988464355469,294.1499938964844,298.79608154296875,296.196044921875,299.4182434082031,298.78973388671875,288.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817410752177,3.881366339442138e-08,0.0012817021925002,-0.1002634316682815,0.0,0.0,0.0,-0.0240542162209749,60.0,19.401630401611328,0.0,-1.1201051819398344e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.388916015625,0.0,0.0,0.0001203600404551,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890075683594,0.0,0.0,0.0001267449406441,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.388916015625,0.0,0.0,9.361340198665856e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.388916015625,0.0,0.0,0.0001267449406441,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886108398437,0.0,0.0,0.0006012227386236,286.6153869628906,294.1499938964844,298.8051147460937,296.2210998535156,299.4049377441406,298.7986145019531,288.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824235018342,3.889375932430994e-08,0.0012823846191167,-0.1004702448844909,0.0,0.0,0.0,-0.0240939110517501,60.0,19.44859313964844,0.0,-1.121302304341043e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.388916015625,0.0,0.0,0.0001203600404551,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890075683594,0.0,0.0,0.0001267449406441,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.388916015625,0.0,0.0,9.361340198665856e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.388916015625,0.0,0.0,0.0001267449406441,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886108398437,0.0,0.0,0.0006012227386236,286.6153869628906,294.1499938964844,298.8051147460937,296.2210998535156,299.4049377441406,298.7986145019531,288.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824235018342,3.889375932430994e-08,0.0012823846191167,-0.1004702448844909,0.0,0.0,0.0,-0.0240939110517501,60.0,19.44859313964844,0.0,-1.121302304341043e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,0.0001204048312501,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042358398437,0.0,0.0,0.0001267921034013,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,9.364823199575768e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,0.0001267921034013,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4038391113281,0.0,0.0,0.0006014464888721,286.63189697265625,294.1499938964844,298.8125,296.2452697753906,299.3919677734375,298.80615234375,288.21197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829052284359,3.894956535077655e-08,0.0012828663457185,-0.1006143242120742,0.0,0.0,0.0,-0.0241215992718935,60.0,19.491146087646484,0.0,-1.1221366946756461e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,0.0001204048312501,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042358398437,0.0,0.0,0.0001267921034013,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,9.364823199575768e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,0.0001267921034013,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4038391113281,0.0,0.0,0.0006014464888721,286.63189697265625,294.1499938964844,298.8125,296.2452697753906,299.3919677734375,298.80615234375,288.21197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829052284359,3.894956535077655e-08,0.0012828663457185,-0.1006143242120742,0.0,0.0,0.0,-0.0241215992718935,60.0,19.491146087646484,0.0,-1.1221366946756461e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193725585937,0.0,0.0,0.0001204192303703,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194641113281,0.0,0.0,0.0001268072810489,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194030761719,0.0,0.0,9.365943697048353e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194030761719,0.0,0.0,0.000126807266497,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190979003906,0.0,0.0,0.000601518433541,286.6484069824219,294.1499938964844,298.8179016113281,296.2682189941406,299.3793334960937,298.8119812011719,288.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830591294914,3.8967495896713444e-08,0.0012830201303586,-0.1006606221199035,0.0,0.0,0.0,-0.0241304896771907,60.0,19.527788162231445,0.0,-1.122404853504122e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193725585937,0.0,0.0,0.0001204192303703,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194641113281,0.0,0.0,0.0001268072810489,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194030761719,0.0,0.0,9.365943697048353e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194030761719,0.0,0.0,0.000126807266497,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190979003906,0.0,0.0,0.000601518433541,286.6484069824219,294.1499938964844,298.8179016113281,296.2682189941406,299.3793334960937,298.8119812011719,288.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830591294914,3.8967495896713444e-08,0.0012830201303586,-0.1006606221199035,0.0,0.0,0.0,-0.0241304896771907,60.0,19.527788162231445,0.0,-1.122404853504122e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.427001953125,0.0,0.0,0.000120433862321,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270935058594,0.0,0.0,0.0001268226769752,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,9.36708165681921e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,0.0001268226769752,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267272949219,0.0,0.0,0.0006015915423631,286.6566467285156,294.1499938964844,298.8197631835937,296.2791442871094,299.3730163574219,298.8153381347656,288.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832159409299,3.8985724870599376e-08,0.0012831769417971,-0.1007076799869537,0.0,0.0,0.0,-0.0241395328193902,60.0,19.547697067260746,0.0,-1.1226774887518333e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43463134765625,0.0,0.0,0.0001204062209581,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,0.0001267935731448,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346618652344,0.0,0.0,9.364931611344218e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346618652344,0.0,0.0,0.0001267935731448,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4343566894531,0.0,0.0,0.0006014534737914,286.6648864746094,294.1499938964844,298.82098388671875,296.2896728515625,299.3669738769531,298.81640625,288.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829154729843,3.8951259995201326e-08,0.0012828764738515,-0.1006187051534652,0.0,0.0,0.0,-0.024122416973114,60.0,19.558856964111328,0.0,-1.1221621321055865e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44989013671875,0.0,0.0,0.0001203429710585,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499816894531,0.0,0.0,0.0001267269690288,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499206542969,0.0,0.0,9.360011608805507e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499206542969,0.0,0.0,0.0001267269544769,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496154785156,0.0,0.0,0.0006011374644003,286.6813659667969,294.1499938964844,298.8214416503906,296.3092956542969,299.3548583984375,298.81768798828125,288.2537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822457356378,3.887240751510036e-08,0.0012822068529203,-0.1004151105880737,0.0,0.0,0.0,-0.024083349853754,60.0,19.5791072845459,0.0,-1.120983057489866e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44989013671875,0.0,0.0,0.0001203429710585,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499816894531,0.0,0.0,0.0001267269690288,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499206542969,0.0,0.0,9.360011608805507e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499206542969,0.0,0.0,0.0001267269544769,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496154785156,0.0,0.0,0.0006011374644003,286.6813659667969,294.1499938964844,298.8214416503906,296.3092956542969,299.3548583984375,298.81768798828125,288.2537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822457356378,3.887240751510036e-08,0.0012822068529203,-0.1004151105880737,0.0,0.0,0.0,-0.024083349853754,60.0,19.5791072845459,0.0,-1.120983057489866e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46514892578125,0.0,0.0,0.0001202451894641,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652404785156,0.0,0.0,0.0001266239996766,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,9.352406777907164e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,0.0001266239851247,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648742675781,0.0,0.0,0.0006006491021253,286.6978454589844,294.1499938964844,298.81890869140625,296.3267822265625,299.3429260253906,298.8162536621094,288.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812048662453,3.875052456692174e-08,0.0012811662163585,-0.100100390613079,0.0,0.0,0.0,-0.0240229349583387,60.0,19.589500427246094,0.0,-1.1191619364581129e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46514892578125,0.0,0.0,0.0001202451894641,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652404785156,0.0,0.0,0.0001266239996766,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,9.352406777907164e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,0.0001266239851247,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648742675781,0.0,0.0,0.0006006491021253,286.6978454589844,294.1499938964844,298.81890869140625,296.3267822265625,299.3429260253906,298.8162536621094,288.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812048662453,3.875052456692174e-08,0.0012811662163585,-0.100100390613079,0.0,0.0,0.0,-0.0240229349583387,60.0,19.589500427246094,0.0,-1.1191619364581129e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804077148437,0.0,0.0,0.0001201065242639,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804992675781,0.0,0.0,0.0001264779712073,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804382324219,0.0,0.0,9.34162162593566e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804382324219,0.0,0.0,0.0001264779712073,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801330566406,0.0,0.0,0.0005999564309604,286.7142639160156,294.1499938964844,298.81304931640625,296.3418273925781,299.3310852050781,298.8119812011719,288.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.8577685046448096e-08,0.0012796887895092,-0.0996540486812591,0.0,0.0,0.0,-0.0239372532814741,60.0,19.58948135375977,0.0,-1.1165820268388417e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804077148437,0.0,0.0,0.0001201065242639,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804992675781,0.0,0.0,0.0001264779712073,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804382324219,0.0,0.0,9.34162162593566e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804382324219,0.0,0.0,0.0001264779712073,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801330566406,0.0,0.0,0.0005999564309604,286.7142639160156,294.1499938964844,298.81304931640625,296.3418273925781,299.3310852050781,298.8119812011719,288.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.8577685046448096e-08,0.0012796887895092,-0.0996540486812591,0.0,0.0,0.0,-0.0239372532814741,60.0,19.58948135375977,0.0,-1.1165820268388417e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956359863281,0.0,0.0,0.0001199219987029,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957275390625,0.0,0.0,0.0001262836594833,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49566650390625,0.0,0.0,9.32726907194592e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49566650390625,0.0,0.0,0.0001262836449313,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953918457031,0.0,0.0,0.0005990346544422,286.73065185546875,294.1499938964844,298.8035888671875,296.3541259765625,299.3192443847656,298.8043518066406,288.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777589727193,3.834767881016887e-08,0.0012777205556631,-0.0990599915385246,0.0,0.0,0.0,-0.0238232221454381,60.0,19.57713890075684,0.0,-1.1131533739217049e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956359863281,0.0,0.0,0.0001199219987029,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957275390625,0.0,0.0,0.0001262836594833,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49566650390625,0.0,0.0,9.32726907194592e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49566650390625,0.0,0.0,0.0001262836449313,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953918457031,0.0,0.0,0.0005990346544422,286.73065185546875,294.1499938964844,298.8035888671875,296.3541259765625,299.3192443847656,298.8043518066406,288.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777589727193,3.834767881016887e-08,0.0012777205556631,-0.0990599915385246,0.0,0.0,0.0,-0.0238232221454381,60.0,19.57713890075684,0.0,-1.1131533739217049e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032653808594,0.0,0.0,0.0001198313984787,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,0.000126188257127,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032958984375,0.0,0.0,9.320222306996584e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032958984375,0.0,0.0,0.0001261882425751,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50299072265625,0.0,0.0,0.0005985820898786,286.73883056640625,294.1499938964844,298.79736328125,296.359130859375,299.3133544921875,298.8005676269531,288.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767969164997,3.82347558058882e-08,0.0012767586158588,-0.0987682938575744,0.0,0.0,0.0,-0.0237672589719295,60.0,19.57146453857422,0.0,-1.1114719455918021e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108642578125,0.0,0.0,0.0001196994853671,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5109558105469,0.0,0.0,0.0001260493445442,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108947753906,0.0,0.0,9.309962479164824e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108947753906,0.0,0.0,0.0001260493299923,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106201171875,0.0,0.0,0.000597923179157,286.7470092773437,294.1499938964844,298.7901306152344,296.36334228515625,299.3074035644531,298.7940673828125,288.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753845658153,3.807033266411963e-08,0.001275346498005,-0.0983435362577438,0.0,0.0,0.0,-0.0236857160925865,60.0,19.555551528930664,0.0,-1.1090261153867689e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52606201171875,0.0,0.0,0.0001194087963085,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5261535644531,0.0,0.0,0.0001257432304555,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260925292969,0.0,0.0,9.287353896070272e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260925292969,0.0,0.0,0.0001257432304555,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258178710937,0.0,0.0,0.0005964711890555,286.7633056640625,294.1499938964844,298.7723693847656,296.36920166015625,299.2953796386719,298.7782897949219,288.323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272291294299,3.770802692315557e-08,0.0012722535757347,-0.0974073782563209,0.0,0.0,0.0,-0.0235061310231685,60.0,19.51412773132324,0.0,-1.1036459568458669e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52606201171875,0.0,0.0,0.0001194087963085,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5261535644531,0.0,0.0,0.0001257432304555,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260925292969,0.0,0.0,9.287353896070272e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260925292969,0.0,0.0,0.0001257432304555,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258178710937,0.0,0.0,0.0005964711890555,286.7633056640625,294.1499938964844,298.7723693847656,296.36920166015625,299.2953796386719,298.7782897949219,288.323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272291294299,3.770802692315557e-08,0.0012722535757347,-0.0974073782563209,0.0,0.0,0.0,-0.0235061310231685,60.0,19.51412773132324,0.0,-1.1036459568458669e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412292480469,0.0,0.0,0.0001190701295854,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412902832031,0.0,0.0,0.000125386606669,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.541259765625,0.0,0.0,9.261012746719643e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412292480469,0.0,0.0,0.0001253865921171,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409545898437,0.0,0.0,0.0005947794415988,286.7795715332031,294.1499938964844,298.75,296.3713684082031,299.2830505371094,298.7573547363281,288.3374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728592190554991e-08,0.0012686464469879,-0.0963163897395134,0.0,0.0,0.0,-0.0232968870550394,60.0,19.45515251159668,0.0,-1.0973942465852816e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412292480469,0.0,0.0,0.0001190701295854,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412902832031,0.0,0.0,0.000125386606669,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.541259765625,0.0,0.0,9.261012746719643e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412292480469,0.0,0.0,0.0001253865921171,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409545898437,0.0,0.0,0.0005947794415988,286.7795715332031,294.1499938964844,298.75,296.3713684082031,299.2830505371094,298.7573547363281,288.3374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728592190554991e-08,0.0012686464469879,-0.0963163897395134,0.0,0.0,0.0,-0.0232968870550394,60.0,19.45515251159668,0.0,-1.0973942465852816e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55633544921875,0.0,0.0,0.0001186795707326,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564270019531,0.0,0.0,0.0001249753258889,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5563659667969,0.0,0.0,9.230636351276188e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5563659667969,0.0,0.0,0.000124975311337,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560913085937,0.0,0.0,0.0005928285536356,286.7957458496094,294.1499938964844,298.7201232910156,296.3678283691406,299.2703552246094,298.7308654785156,288.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679915039356274e-08,0.0012644856469705,-0.0950578451156616,0.0,0.0,0.0,-0.0230555795133113,60.0,19.37848854064941,0.0,-1.090206822595974e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55633544921875,0.0,0.0,0.0001186795707326,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564270019531,0.0,0.0,0.0001249753258889,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5563659667969,0.0,0.0,9.230636351276188e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5563659667969,0.0,0.0,0.000124975311337,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560913085937,0.0,0.0,0.0005928285536356,286.7957458496094,294.1499938964844,298.7201232910156,296.3678283691406,299.2703552246094,298.7308654785156,288.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679915039356274e-08,0.0012644856469705,-0.0950578451156616,0.0,0.0,0.0,-0.0230555795133113,60.0,19.37848854064941,0.0,-1.090206822595974e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714111328125,0.0,0.0,0.0001182313135359,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715026855469,0.0,0.0,0.0001245032908627,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714416503906,0.0,0.0,9.195771417580544e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714416503906,0.0,0.0,0.0001245032763108,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711669921875,0.0,0.0,0.0005905894213356,286.8118591308594,294.1499938964844,298.6805725097656,296.35711669921875,299.2571105957031,298.69677734375,288.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259745680727,3.6240468404002974e-08,0.0012597094755619,-0.0936128422617912,0.0,0.0,0.0,-0.0227786228060722,60.0,19.28025245666504,0.0,-1.0819866247402389e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714111328125,0.0,0.0,0.0001182313135359,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715026855469,0.0,0.0,0.0001245032908627,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714416503906,0.0,0.0,9.195771417580544e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714416503906,0.0,0.0,0.0001245032763108,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711669921875,0.0,0.0,0.0005905894213356,286.8118591308594,294.1499938964844,298.6805725097656,296.35711669921875,299.2571105957031,298.69677734375,288.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259745680727,3.6240468404002974e-08,0.0012597094755619,-0.0936128422617912,0.0,0.0,0.0,-0.0227786228060722,60.0,19.28025245666504,0.0,-1.0819866247402389e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789489746094,0.0,0.0,0.000118000061775,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790100097656,0.0,0.0,0.0001242597645614,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789794921875,0.0,0.0,9.177785250358284e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789489746094,0.0,0.0,0.0001242597645614,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787048339844,0.0,0.0,0.0005894342903047,286.8199157714844,294.1499938964844,298.6573791503906,296.3492431640625,299.2504272460937,298.6787109375,288.37225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572823325172,3.5952254506810284e-08,0.0012572463601827,-0.0928671732544899,0.0,0.0,0.0,-0.0226357486099004,60.0,19.22850227355957,0.0,-1.0777581849197305e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.58642578125,0.0,0.0,0.0001177263693534,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865173339844,0.0,0.0,0.0001239715493284,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5864562988281,0.0,0.0,9.156497981166468e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5864562988281,0.0,0.0,0.0001239715493284,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.586181640625,0.0,0.0,0.0005880671087652,286.8279113769531,294.1499938964844,298.63201904296875,296.3397521972656,299.2431640625,298.6545104980469,288.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543618213385,3.5611137150226575e-08,0.00125432619825,-0.0919844359159469,0.0,0.0,0.0,-0.0224666260182857,60.0,19.15892219543457,0.0,-1.0727642063557141e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60137939453125,0.0,0.0,0.0001171589683508,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014404296875,0.0,0.0,0.000123374062241,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014099121094,0.0,0.0,9.11236711544916e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014099121094,0.0,0.0,0.0001233740476891,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60113525390625,0.0,0.0,0.00058523286134,286.8438415527344,294.1499938964844,298.5751647949219,296.31622314453125,299.228271484375,298.6035461425781,288.39312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.4903983703316044e-08,0.0012482849415391,-0.0901537984609603,0.0,0.0,0.0,-0.0221160873770713,60.0,19.012338638305664,0.0,-1.062448262700855e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60137939453125,0.0,0.0,0.0001171589683508,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014404296875,0.0,0.0,0.000123374062241,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014099121094,0.0,0.0,9.11236711544916e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014099121094,0.0,0.0,0.0001233740476891,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60113525390625,0.0,0.0,0.00058523286134,286.8438415527344,294.1499938964844,298.5751647949219,296.31622314453125,299.228271484375,298.6035461425781,288.39312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.4903983703316044e-08,0.0012482849415391,-0.0901537984609603,0.0,0.0,0.0,-0.0221160873770713,60.0,19.012338638305664,0.0,-1.062448262700855e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6162414550781,0.0,0.0,0.0001165304493042,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163330078125,0.0,0.0,0.0001227121829288,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61627197265625,0.0,0.0,9.063481411430983e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61627197265625,0.0,0.0,0.0001227121829288,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61602783203125,0.0,0.0,0.0005820932565256,286.8597106933594,294.1499938964844,298.5107421875,296.2870178222656,299.2123107910156,298.5448303222656,288.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416235404089,3.412066007513204e-08,0.0012415893143042,-0.0881249532103538,0.0,0.0,0.0,-0.0217277724295854,60.0,18.84250831604004,0.0,-1.0510792236573253e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6162414550781,0.0,0.0,0.0001165304493042,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163330078125,0.0,0.0,0.0001227121829288,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61627197265625,0.0,0.0,9.063481411430983e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61627197265625,0.0,0.0,0.0001227121829288,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61602783203125,0.0,0.0,0.0005820932565256,286.8597106933594,294.1499938964844,298.5107421875,296.2870178222656,299.2123107910156,298.5448303222656,288.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416235404089,3.412066007513204e-08,0.0012415893143042,-0.0881249532103538,0.0,0.0,0.0,-0.0217277724295854,60.0,18.84250831604004,0.0,-1.0510792236573253e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
