time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63104248046875,0.0,0.0,0.0001158325685537,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.631103515625,0.0,0.0,0.0001219772966578,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63104248046875,0.0,0.0,9.009202767629176e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.63104248046875,0.0,0.0,0.0001219772893819,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307983398437,0.0,0.0,0.0005786072579212,286.8754272460937,294.1499938964844,298.4393615722656,296.25262451171875,299.1951904296875,298.47918701171875,288.4208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341882102191,3.3250913133997535e-08,0.0012341549154371,-0.0858710259199142,0.0,0.0,0.0,-0.021296614781022,60.0,18.650278091430664,0.0,-1.0385274151758497e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63104248046875,0.0,0.0,0.0001158325685537,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.631103515625,0.0,0.0,0.0001219772966578,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63104248046875,0.0,0.0,9.009202767629176e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.63104248046875,0.0,0.0,0.0001219772893819,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307983398437,0.0,0.0,0.0005786072579212,286.8754272460937,294.1499938964844,298.4393615722656,296.25262451171875,299.1951904296875,298.47918701171875,288.4208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341882102191,3.3250913133997535e-08,0.0012341549154371,-0.0858710259199142,0.0,0.0,0.0,-0.021296614781022,60.0,18.650278091430664,0.0,-1.0385274151758497e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64569091796875,0.0,0.0,0.0001150218522525,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457824707031,0.0,0.0,0.0001211235648952,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457214355469,0.0,0.0,8.946146408561617e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457214355469,0.0,0.0,0.0001211235648952,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454772949219,0.0,0.0,0.0005745575181208,286.8910217285156,294.1499938964844,298.3617858886719,296.21356201171875,299.17681884765625,298.40728759765625,288.43475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255500769242,3.2240546232742424e-08,0.0012255178298801,-0.0832510888576507,0.0,0.0,0.0,-0.0207957457751035,60.0,18.43280029296875,0.0,-1.024040656716352e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64569091796875,0.0,0.0,0.0001150218522525,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457824707031,0.0,0.0,0.0001211235648952,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457214355469,0.0,0.0,8.946146408561617e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457214355469,0.0,0.0,0.0001211235648952,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454772949219,0.0,0.0,0.0005745575181208,286.8910217285156,294.1499938964844,298.3617858886719,296.21356201171875,299.17681884765625,298.40728759765625,288.43475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255500769242,3.2240546232742424e-08,0.0012255178298801,-0.0832510888576507,0.0,0.0,0.0,-0.0207957457751035,60.0,18.43280029296875,0.0,-1.024040656716352e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529846191406,0.0,0.0,0.0001145780697697,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.653076171875,0.0,0.0,0.0001206562446895,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65301513671875,0.0,0.0,8.911629993235692e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65301513671875,0.0,0.0,0.0001206562374136,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527709960937,0.0,0.0,0.0005723407957702,286.8987731933594,294.1499938964844,298.32086181640625,296.1924133300781,299.1672058105469,298.3696594238281,288.4416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208307161927,3.168749884707722e-08,0.0012207990512251,-0.0818162783980369,0.0,0.0,0.0,-0.0205216258764266,60.0,18.313663482666016,0.0,-1.016153916566509e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66021728515625,0.0,0.0,0.0001140460881288,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603088378906,0.0,0.0,0.000120096039609,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602478027344,0.0,0.0,8.870253077475354e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602478027344,0.0,0.0,0.000120096032333,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600036621094,0.0,0.0,0.0005696833832189,286.90643310546875,294.1499938964844,298.2786560058594,296.1703186035156,299.1572265625,298.3306579589844,288.4485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151642004027,3.10245198420489e-08,0.0012151331175118,-0.0800956338644027,0.0,0.0,0.0,-0.0201929751783609,60.0,18.183874130249023,0.0,-1.0067396516433293e-07,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6745300292969,0.0,0.0,0.0001126441638916,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6745910644531,0.0,0.0,0.0001186197405331,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.674560546875,0.0,0.0,8.76121484907344e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.674560546875,0.0,0.0,0.0001186197405331,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67431640625,0.0,0.0,0.0005626804777421,286.921630859375,294.1499938964844,298.1907043457031,296.1233825683594,299.13623046875,298.2489929199219,288.4623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002266012132,2.927743025793461e-08,0.0012001972645521,-0.0755580812692642,0.0,0.0,0.0,-0.0193268842995166,60.0,17.88313102722168,0.0,-9.821408042398617e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6745300292969,0.0,0.0,0.0001126441638916,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6745910644531,0.0,0.0,0.0001186197405331,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.674560546875,0.0,0.0,8.76121484907344e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.674560546875,0.0,0.0,0.0001186197405331,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67431640625,0.0,0.0,0.0005626804777421,286.921630859375,294.1499938964844,298.1907043457031,296.1233825683594,299.13623046875,298.2489929199219,288.4623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002266012132,2.927743025793461e-08,0.0012001972645521,-0.0755580812692642,0.0,0.0,0.0,-0.0193268842995166,60.0,17.88313102722168,0.0,-9.821408042398617e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.688720703125,0.0,0.0,0.0001109862787416,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68878173828125,0.0,0.0,0.0001168739108834,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.688720703125,0.0,0.0,8.632268145447597e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.688720703125,0.0,0.0,0.0001168739036074,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884765625,0.0,0.0,0.0005543990409933,286.9366455078125,294.1499938964844,298.0985717773437,296.0732421875,299.114501953125,298.1651611328125,288.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825603432953,2.721141179051756e-08,0.00118253310211,-0.0701863393187522,0.0,0.0,0.0,-0.0183026809245347,60.0,17.549556732177734,0.0,-9.534433331737092e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.688720703125,0.0,0.0,0.0001109862787416,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68878173828125,0.0,0.0,0.0001168739108834,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.688720703125,0.0,0.0,8.632268145447597e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.688720703125,0.0,0.0,0.0001168739036074,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884765625,0.0,0.0,0.0005543990409933,286.9366455078125,294.1499938964844,298.0985717773437,296.0732421875,299.114501953125,298.1651611328125,288.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825603432953,2.721141179051756e-08,0.00118253310211,-0.0701863393187522,0.0,0.0,0.0,-0.0183026809245347,60.0,17.549556732177734,0.0,-9.534433331737092e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024841308594,0.0,0.0,0.0001089566576411,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,0.0001147366274381,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024841308594,0.0,0.0,8.474408969050273e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024841308594,0.0,0.0,0.0001147366201621,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022705078125,0.0,0.0,0.0005442607216536,286.9512023925781,294.1499938964844,298.0030212402344,296.0204772949219,299.0911865234375,298.07891845703125,288.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609379434958,2.4682224264438453e-08,0.0011609132634475,-0.0636022761464119,0.0,0.0,0.0,-0.0170488879084587,60.0,17.16008949279785,0.0,-9.188906346935256e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024841308594,0.0,0.0,0.0001089566576411,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,0.0001147366274381,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024841308594,0.0,0.0,8.474408969050273e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024841308594,0.0,0.0,0.0001147366201621,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022705078125,0.0,0.0,0.0005442607216536,286.9512023925781,294.1499938964844,298.0030212402344,296.0204772949219,299.0911865234375,298.07891845703125,288.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609379434958,2.4682224264438453e-08,0.0011609132634475,-0.0636022761464119,0.0,0.0,0.0,-0.0170488879084587,60.0,17.16008949279785,0.0,-9.188906346935256e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7160339355469,0.0,0.0,0.000106849358417,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7160949707031,0.0,0.0,0.0001125175404013,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7160339355469,0.0,0.0,8.310507837450132e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7160339355469,0.0,0.0,0.0001125175331253,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158203125,0.0,0.0,0.0005337343318387,286.96551513671875,294.1499938964844,297.9046936035156,295.9655456542969,299.06695556640625,297.9919128417969,288.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384817771613,2.2056312332097163e-08,0.0011384597746655,-0.0567578449845314,0.0,0.0,0.0,-0.0157471112906932,60.0,16.751480102539062,0.0,-8.836903475639701e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7160339355469,0.0,0.0,0.000106849358417,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7160949707031,0.0,0.0,0.0001125175404013,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7160339355469,0.0,0.0,8.310507837450132e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7160339355469,0.0,0.0,0.0001125175331253,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158203125,0.0,0.0,0.0005337343318387,286.96551513671875,294.1499938964844,297.9046936035156,295.9655456542969,299.06695556640625,297.9919128417969,288.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384817771613,2.2056312332097163e-08,0.0011384597746655,-0.0567578449845314,0.0,0.0,0.0,-0.0157471112906932,60.0,16.751480102539062,0.0,-8.836903475639701e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7227783203125,0.0,0.0,0.0001057617046171,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72283935546875,0.0,0.0,0.0001113721882575,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7228088378906,0.0,0.0,8.225912461057305e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7228088378906,0.0,0.0,0.0001113721809815,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225646972656,0.0,0.0,0.0005283012869767,286.97265625,294.1499938964844,297.8547058105469,295.9374084472656,299.0547790527344,297.9485778808594,288.5100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268879752606,2.0701010683410466e-08,0.0011268672533333,-0.0532221421599388,0.0,0.0,0.0,-0.0150752132758498,60.0,16.544631958007812,0.0,-8.65791136561711e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294921875,0.0,0.0,0.0001046988618327,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72955322265625,0.0,0.0,0.0001102529568015,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294921875,0.0,0.0,8.14324666862376e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294921875,0.0,0.0,0.0001102529495256,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7292785644531,0.0,0.0,0.0005229921080172,286.9797668457031,294.1499938964844,297.80426025390625,295.9089660644531,299.0424194335937,297.90509033203125,288.5168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155627435073,1.9376640736368245e-08,0.0011155434185639,-0.0497652329504489,0.0,0.0,0.0,-0.014418669976294,60.0,16.33367919921875,0.0,-8.484770575023506e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74267578125,0.0,0.0,0.0001027610633173,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74273681640625,0.0,0.0,0.000108212356281,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74267578125,0.0,0.0,7.992528844624758e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74267578125,0.0,0.0,0.000108212356281,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7424621582031,0.0,0.0,0.0005133124068379,286.9936828613281,294.1499938964844,297.7024841308594,295.8512878417969,299.0167236328125,297.81817626953125,288.5302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949139250442,1.6962086846206148e-08,0.0010948970448225,-0.043458268046379,0.0,0.0,0.0,-0.0132216736674308,60.0,15.919069290161133,0.0,-8.173599042038404e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74267578125,0.0,0.0,0.0001027610633173,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74273681640625,0.0,0.0,0.000108212356281,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74267578125,0.0,0.0,7.992528844624758e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74267578125,0.0,0.0,0.000108212356281,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7424621582031,0.0,0.0,0.0005133124068379,286.9936828613281,294.1499938964844,297.7024841308594,295.8512878417969,299.0167236328125,297.81817626953125,288.5302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949139250442,1.6962086846206148e-08,0.0010948970448225,-0.043458268046379,0.0,0.0,0.0,-0.0132216736674308,60.0,15.919069290161133,0.0,-8.173599042038404e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.755615234375,0.0,0.0,0.0001011591230053,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75567626953125,0.0,0.0,0.000106525447336,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.755615234375,0.0,0.0,7.867933891247958e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.755615234375,0.0,0.0,0.00010652544006,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554016113281,0.0,0.0,0.0005053104250691,287.00732421875,294.1499938964844,297.6000061035156,295.7929992675781,298.9897155761719,297.7320861816406,288.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778455762192,1.4966078154543542e-08,0.0010778305586427,-0.0382406860589981,0.0,0.0,0.0,-0.0122321723029017,60.0,15.53608512878418,0.0,-7.92074956734723e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.755615234375,0.0,0.0,0.0001011591230053,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75567626953125,0.0,0.0,0.000106525447336,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.755615234375,0.0,0.0,7.867933891247958e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.755615234375,0.0,0.0,0.00010652544006,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554016113281,0.0,0.0,0.0005053104250691,287.00732421875,294.1499938964844,297.6000061035156,295.7929992675781,298.9897155761719,297.7320861816406,288.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778455762192,1.4966078154543542e-08,0.0010778305586427,-0.0382406860589981,0.0,0.0,0.0,-0.0122321723029017,60.0,15.53608512878418,0.0,-7.92074956734723e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76837158203125,0.0,0.0,9.981003677239642e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684326171875,0.0,0.0,0.000105104787508,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.76837158203125,0.0,0.0,7.763004396110773e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76837158203125,0.0,0.0,0.000105104780232,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681579589844,0.0,0.0,0.0004985714913345,287.020751953125,294.1499938964844,297.4975280761719,295.73468017578125,298.9615783691406,297.6465759277344,288.5567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634727077558,1.3285146316377453e-08,0.0010634594364091,-0.0338443107903003,0.0,0.0,0.0,-0.0113988742232322,60.0,15.184344291687012,0.0,-7.71089148088322e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76837158203125,0.0,0.0,9.981003677239642e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684326171875,0.0,0.0,0.000105104787508,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.76837158203125,0.0,0.0,7.763004396110773e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76837158203125,0.0,0.0,0.000105104780232,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681579589844,0.0,0.0,0.0004985714913345,287.020751953125,294.1499938964844,297.4975280761719,295.73468017578125,298.9615783691406,297.6465759277344,288.5567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634727077558,1.3285146316377453e-08,0.0010634594364091,-0.0338443107903003,0.0,0.0,0.0,-0.0113988742232322,60.0,15.184344291687012,0.0,-7.71089148088322e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.781005859375,0.0,0.0,9.876202238956466e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78106689453125,0.0,0.0,0.000104001177533,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7810363769531,0.0,0.0,7.681492570554838e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7810363769531,0.0,0.0,0.000104001177533,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.78082275390625,0.0,0.0,0.0004933364107273,287.0340881347656,294.1499938964844,297.3957214355469,295.6768493652344,298.93243408203125,297.56121826171875,288.5699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523040546104,1.19793632791243e-08,0.0010522920638322,-0.0304277762770652,0.0,0.0,0.0,-0.0107515333220362,60.0,14.866413116455078,0.0,-7.549811442686406e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.781005859375,0.0,0.0,9.876202238956466e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78106689453125,0.0,0.0,0.000104001177533,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7810363769531,0.0,0.0,7.681492570554838e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7810363769531,0.0,0.0,0.000104001177533,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.78082275390625,0.0,0.0,0.0004933364107273,287.0340881347656,294.1499938964844,297.3957214355469,295.6768493652344,298.93243408203125,297.56121826171875,288.5699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523040546104,1.19793632791243e-08,0.0010522920638322,-0.0304277762770652,0.0,0.0,0.0,-0.0107515333220362,60.0,14.866413116455078,0.0,-7.549811442686406e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78729248046875,0.0,0.0,9.832762589212508e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.787353515625,0.0,0.0,0.0001035437380778,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873229980469,0.0,0.0,7.647705933777615e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873229980469,0.0,0.0,0.0001035437308019,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.787109375,0.0,0.0,0.0004911665455438,287.04071044921875,294.1499938964844,297.3453063964844,295.64825439453125,298.9174499511719,297.51837158203125,288.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476754978299,1.1438124225549018e-08,0.0010476640891283,-0.0290113277733325,0.0,0.0,0.0,-0.0104832174256443,60.0,14.719151496887209,0.0,-7.483541963893003e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935791015625,0.0,0.0,9.796595259103924e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.79364013671875,0.0,0.0,0.0001031628780765,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7936096191406,0.0,0.0,7.619576354045421e-05,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935791015625,0.0,0.0,0.0001031628780765,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933959960937,0.0,0.0,0.0004893598961643,287.0473022460937,294.1499938964844,297.2953186035156,295.6199951171875,298.9022827148437,297.4755859375,288.5829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438193567097,1.0987505127957322e-08,0.0010438082972541,-0.027831906452775,0.0,0.0,0.0,-0.0102598136290907,60.0,14.579439163208008,0.0,-7.42859143088026e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060913085937,0.0,0.0,9.744111594045536e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8061218261719,0.0,0.0,0.0001026101963361,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060913085937,0.0,0.0,7.578755321446806e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060913085937,0.0,0.0,0.0001026101963361,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058776855469,0.0,0.0,0.0004867382522206,287.0604248046875,294.1499938964844,297.1969909667969,295.56475830078125,298.8708801269531,297.3900146484375,288.59576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382251348346,1.03335882073452e-08,0.001038214773871,-0.0261201839894056,0.0,0.0,0.0,-0.0099356295540928,60.0,14.333797454833984,0.0,-7.349209596441143e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060913085937,0.0,0.0,9.744111594045536e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8061218261719,0.0,0.0,0.0001026101963361,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060913085937,0.0,0.0,7.578755321446806e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060913085937,0.0,0.0,0.0001026101963361,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058776855469,0.0,0.0,0.0004867382522206,287.0604248046875,294.1499938964844,297.1969909667969,295.56475830078125,298.8708801269531,297.3900146484375,288.59576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382251348346,1.03335882073452e-08,0.001038214773871,-0.0261201839894056,0.0,0.0,0.0,-0.0099356295540928,60.0,14.333797454833984,0.0,-7.349209596441143e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8185119628906,0.0,0.0,9.703266550786792e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8185729980469,0.0,0.0,0.0001021800853777,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.81854248046875,0.0,0.0,7.546987035311759e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81854248046875,0.0,0.0,0.0001021800781018,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183288574219,0.0,0.0,0.0004846979572903,287.0735168457031,294.1499938964844,297.1014099121094,295.5115966796875,298.8384704589844,297.3045959472656,288.6084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.82469128274488e-09,0.0010338637512177,-0.0247879140079021,0.0,0.0,0.0,-0.0096833501011133,60.0,14.113665580749512,0.0,-7.28772633351582e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8185119628906,0.0,0.0,9.703266550786792e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8185729980469,0.0,0.0,0.0001021800853777,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.81854248046875,0.0,0.0,7.546987035311759e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81854248046875,0.0,0.0,0.0001021800781018,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183288574219,0.0,0.0,0.0004846979572903,287.0735168457031,294.1499938964844,297.1014099121094,295.5115966796875,298.8384704589844,297.3045959472656,288.6084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.82469128274488e-09,0.0010338637512177,-0.0247879140079021,0.0,0.0,0.0,-0.0096833501011133,60.0,14.113665580749512,0.0,-7.28772633351582e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309326171875,0.0,0.0,9.672757005319e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309936523437,0.0,0.0,0.0001018588009173,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309631347656,0.0,0.0,7.523257227148861e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309631347656,0.0,0.0,0.0001018587936414,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83074951171875,0.0,0.0,0.0004831739352084,287.0865478515625,294.1499938964844,297.0093078613281,295.46112060546875,298.8050537109375,297.22003173828125,288.62109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.444562465432682e-09,0.0010306123876944,-0.0237926673144102,0.0,0.0,0.0,-0.009494898840785,60.0,13.915160179138184,0.0,-7.241969512961077e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309326171875,0.0,0.0,9.672757005319e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309936523437,0.0,0.0,0.0001018588009173,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309631347656,0.0,0.0,7.523257227148861e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309631347656,0.0,0.0,0.0001018587936414,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83074951171875,0.0,0.0,0.0004831739352084,287.0865478515625,294.1499938964844,297.0093078613281,295.46112060546875,298.8050537109375,297.22003173828125,288.62109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.444562465432682e-09,0.0010306123876944,-0.0237926673144102,0.0,0.0,0.0,-0.009494898840785,60.0,13.915160179138184,0.0,-7.241969512961077e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8433532714844,0.0,0.0,9.64937571552582e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8433837890625,0.0,0.0,0.0001016125825117,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8433532714844,0.0,0.0,7.50507169868797e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8433532714844,0.0,0.0,0.0001016125752357,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431396484375,0.0,0.0,0.0004820059984922,287.0995483398437,294.1499938964844,296.9213562011719,295.4138488769531,298.770751953125,297.13671875,288.6335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281299473717,9.153248825555238e-09,0.0010281208669766,-0.0230299085378646,0.0,0.0,0.0,-0.0093504795804619,60.0,13.735329627990724,0.0,-7.207000152220645e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8433532714844,0.0,0.0,9.64937571552582e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8433837890625,0.0,0.0,0.0001016125825117,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8433532714844,0.0,0.0,7.50507169868797e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8433532714844,0.0,0.0,0.0001016125752357,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431396484375,0.0,0.0,0.0004820059984922,287.0995483398437,294.1499938964844,296.9213562011719,295.4138488769531,298.770751953125,297.13671875,288.6335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281299473717,9.153248825555238e-09,0.0010281208669766,-0.0230299085378646,0.0,0.0,0.0,-0.0093504795804619,60.0,13.735329627990724,0.0,-7.207000152220645e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495178222656,0.0,0.0,9.63850470725447e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495788574219,0.0,0.0,0.0001014981098705,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495483398437,0.0,0.0,7.496616308344528e-05,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495483398437,0.0,0.0,0.0001014981098705,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8493347167969,0.0,0.0,0.0004814629792235,287.1060485839844,294.1499938964844,296.879150390625,295.3916015625,298.75347900390625,297.09521484375,288.6397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269717313349,9.017813162870423e-09,0.0010269627673551,-0.0226752776652574,0.0,0.0,0.0,-0.0092833386734128,60.0,13.64769458770752,0.0,-7.190771356135883e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.855712890625,0.0,0.0,9.63070779107511e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85577392578125,0.0,0.0,0.0001014160006889,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8557434082031,0.0,0.0,7.490551797673106e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8557434082031,0.0,0.0,0.0001014159934129,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85552978515625,0.0,0.0,0.0004810734826605,287.1125183105469,294.1499938964844,296.8382263183594,295.370361328125,298.7359619140625,297.0542907714844,288.6458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261414572596,8.920665095502045e-09,0.0010261326096951,-0.0224208943545818,0.0,0.0,0.0,-0.009235180914402,60.0,13.567103385925291,0.0,-7.179141903179699e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680725097656,0.0,0.0,9.618778858566655e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681335449219,0.0,0.0,0.0001012903885566,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681030273437,0.0,0.0,7.481274224119261e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681030273437,0.0,0.0,0.0001012903812807,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8678894042969,0.0,0.0,0.0004804776399396,287.12548828125,294.1499938964844,296.7606201171875,295.33123779296875,298.7002868652344,296.9750061035156,288.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772044424176784e-09,0.0010248600738123,-0.0220317244529724,0.0,0.0,0.0,-0.0091614946722984,60.0,13.420836448669434,0.0,-7.16136909773013e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680725097656,0.0,0.0,9.618778858566655e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681335449219,0.0,0.0,0.0001012903885566,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681030273437,0.0,0.0,7.481274224119261e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681030273437,0.0,0.0,0.0001012903812807,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8678894042969,0.0,0.0,0.0004804776399396,287.12548828125,294.1499938964844,296.7606201171875,295.33123779296875,298.7002868652344,296.9750061035156,288.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772044424176784e-09,0.0010248600738123,-0.0220317244529724,0.0,0.0,0.0,-0.0091614946722984,60.0,13.420836448669434,0.0,-7.16136909773013e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88043212890625,0.0,0.0,9.610861889086664e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804931640625,0.0,0.0,0.0001012070206343,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804626464844,0.0,0.0,7.475116581190377e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804626464844,0.0,0.0,0.0001012070133583,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802795410156,0.0,0.0,0.0004800821770913,287.1383972167969,294.1499938964844,296.68927001953125,295.2969970703125,298.6640014648437,296.8991394042969,288.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673408657955406e-09,0.0010240166448056,-0.021773437038064,0.0,0.0,0.0,-0.0091125965118408,60.0,13.291701316833496,0.0,-7.149585457000286e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
