time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88043212890625,0.0,0.0,9.610861889086664e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804931640625,0.0,0.0,0.0001012070206343,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804626464844,0.0,0.0,7.475116581190377e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804626464844,0.0,0.0,0.0001012070133583,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802795410156,0.0,0.0,0.0004800821770913,287.1383972167969,294.1499938964844,296.68927001953125,295.2969970703125,298.6640014648437,296.8991394042969,288.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673408657955406e-09,0.0010240166448056,-0.021773437038064,0.0,0.0,0.0,-0.0091125965118408,60.0,13.291701316833496,0.0,-7.149585457000286e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8927917480469,0.0,0.0,9.6060692158062e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8928527832031,0.0,0.0,0.0001011565473163,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.892822265625,0.0,0.0,7.471389108104631e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.892822265625,0.0,0.0,0.0001011565400403,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.89263916015625,0.0,0.0,0.000479842768982,287.1513366699219,294.1499938964844,296.62481689453125,295.2682800292969,298.6272888183594,296.826904296875,288.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613693758263707e-09,0.0010235059307888,-0.0216170661151409,0.0,0.0,0.0,-0.009082993492484,60.0,13.177605628967283,0.0,-7.142456581732405e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8927917480469,0.0,0.0,9.6060692158062e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8928527832031,0.0,0.0,0.0001011565473163,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.892822265625,0.0,0.0,7.471389108104631e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.892822265625,0.0,0.0,0.0001011565400403,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.89263916015625,0.0,0.0,0.000479842768982,287.1513366699219,294.1499938964844,296.62481689453125,295.2682800292969,298.6272888183594,296.826904296875,288.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613693758263707e-09,0.0010235059307888,-0.0216170661151409,0.0,0.0,0.0,-0.009082993492484,60.0,13.177605628967283,0.0,-7.142456581732405e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051513671875,0.0,0.0,9.60390898399055e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052124023437,0.0,0.0,0.0001011337953968,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051818847656,0.0,0.0,7.469708361895755e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051818847656,0.0,0.0,0.0001011337953968,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049987792969,0.0,0.0,0.0004797348519787,287.16424560546875,294.1499938964844,296.5679626464844,295.2455749511719,298.5902709960937,296.75897216796875,288.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232843924313,8.586776623076275e-09,0.0010232757776975,-0.0215465798974037,0.0,0.0,0.0,-0.009069649502635,60.0,13.07838249206543,0.0,-7.139244218024032e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051513671875,0.0,0.0,9.60390898399055e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052124023437,0.0,0.0,0.0001011337953968,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051818847656,0.0,0.0,7.469708361895755e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051818847656,0.0,0.0,0.0001011337953968,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049987792969,0.0,0.0,0.0004797348519787,287.16424560546875,294.1499938964844,296.5679626464844,295.2455749511719,298.5902709960937,296.75897216796875,288.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232843924313,8.586776623076275e-09,0.0010232757776975,-0.0215465798974037,0.0,0.0,0.0,-0.009069649502635,60.0,13.07838249206543,0.0,-7.139244218024032e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9113464355469,0.0,0.0,9.603481157682836e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114074707031,0.0,0.0,0.0001011292915791,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9113464355469,0.0,0.0,7.469375850632787e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9113464355469,0.0,0.0,0.0001011292915791,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111633300781,0.0,0.0,0.0004797135188709,287.1706848144531,294.1499938964844,296.5426330566406,295.2366943359375,298.5716857910156,296.72564697265625,288.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581451993450173e-09,0.0010232315398752,-0.0215326342731714,0.0,0.0,0.0,-0.0090670166537165,60.0,13.032008171081545,0.0,-7.138608282275527e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9175109863281,0.0,0.0,9.6037081675604e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9175720214844,0.0,0.0,0.0001011316853691,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.91754150390625,0.0,0.0,7.469552656402811e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91754150390625,0.0,0.0,0.0001011316780932,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173583984375,0.0,0.0,0.000479724840261,287.1771545410156,294.1499938964844,296.5194396972656,295.22955322265625,298.5530700683594,296.6944580078125,288.70538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232642525807,8.584279953538498e-09,0.0010232556378468,-0.0215400401502847,0.0,0.0,0.0,-0.0090684182941913,60.0,12.991981506347656,0.0,-7.138945790075013e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9299011230469,0.0,0.0,9.60486286203377e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.929931640625,0.0,0.0,0.0001011438362183,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9299011230469,0.0,0.0,7.470450509572402e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9299011230469,0.0,0.0,0.0001011438362183,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9297180175781,0.0,0.0,0.0004797824949491,287.1900634765625,294.1499938964844,296.4798889160156,295.220703125,298.515869140625,296.6363525390625,288.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023385557346,8.598661338510283e-09,0.0010233769426122,-0.021577700972557,0.0,0.0,0.0,-0.0090755382552742,60.0,12.92255973815918,0.0,-7.14066246132461e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9299011230469,0.0,0.0,9.60486286203377e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.929931640625,0.0,0.0,0.0001011438362183,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9299011230469,0.0,0.0,7.470450509572402e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9299011230469,0.0,0.0,0.0001011438362183,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9297180175781,0.0,0.0,0.0004797824949491,287.1900634765625,294.1499938964844,296.4798889160156,295.220703125,298.515869140625,296.6363525390625,288.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023385557346,8.598661338510283e-09,0.0010233769426122,-0.021577700972557,0.0,0.0,0.0,-0.0090755382552742,60.0,12.92255973815918,0.0,-7.14066246132461e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9422607421875,0.0,0.0,9.606800449546428e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423217773437,0.0,0.0,0.0001011642452795,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9422607421875,0.0,0.0,7.471957360394299e-05,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9422607421875,0.0,0.0,0.0001011642380035,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94207763671875,0.0,0.0,0.0004798792942892,287.20294189453125,294.1499938964844,296.45001220703125,295.2196350097656,298.4787902832031,296.5868530273437,288.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.873127937316896,0.0,-7.143543712118118e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9422607421875,0.0,0.0,9.606800449546428e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423217773437,0.0,0.0,0.0001011642452795,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9422607421875,0.0,0.0,7.471957360394299e-05,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9422607421875,0.0,0.0,0.0001011642380035,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94207763671875,0.0,0.0,0.0004798792942892,287.20294189453125,294.1499938964844,296.45001220703125,295.2196350097656,298.4787902832031,296.5868530273437,288.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.873127937316896,0.0,-7.143543712118118e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9546203613281,0.0,0.0,9.609374683350325e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9546813964844,0.0,0.0,0.0001011913554975,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95465087890625,0.0,0.0,7.473959703929722e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95465087890625,0.0,0.0,0.0001011913482216,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544677734375,0.0,0.0,0.000480007904116,287.2158508300781,294.1499938964844,296.4277648925781,295.2248229980469,298.4420166015625,296.5443725585937,288.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249151319265,0.0,0.0,0.0,-0.0091034099459648,60.0,12.837671279907228,0.0,-7.147372826921129e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9546203613281,0.0,0.0,9.609374683350325e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9546813964844,0.0,0.0,0.0001011913554975,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95465087890625,0.0,0.0,7.473959703929722e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95465087890625,0.0,0.0,0.0001011913482216,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544677734375,0.0,0.0,0.000480007904116,287.2158508300781,294.1499938964844,296.4277648925781,295.2248229980469,298.4420166015625,296.5443725585937,288.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249151319265,0.0,0.0,0.0,-0.0091034099459648,60.0,12.837671279907228,0.0,-7.147372826921129e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9670104980469,0.0,0.0,9.613469592295588e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9670715332031,0.0,0.0,0.0001012344728223,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9670104980469,0.0,0.0,7.47714439057745e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9670104980469,0.0,0.0,0.0001012344655464,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9668273925781,0.0,0.0,0.0004802124458365,287.2287292480469,294.1499938964844,296.410400390625,295.2341613769531,298.405517578125,296.507568359375,288.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705895560012777e-09,0.0010242939461022,-0.0218585096299648,0.0,0.0,0.0,-0.0091287000104784,60.0,12.813775062561035,0.0,-7.153465730880272e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9670104980469,0.0,0.0,9.613469592295588e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9670715332031,0.0,0.0,0.0001012344728223,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9670104980469,0.0,0.0,7.47714439057745e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9670104980469,0.0,0.0,0.0001012344655464,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9668273925781,0.0,0.0,0.0004802124458365,287.2287292480469,294.1499938964844,296.410400390625,295.2341613769531,298.405517578125,296.507568359375,288.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705895560012777e-09,0.0010242939461022,-0.0218585096299648,0.0,0.0,0.0,-0.0091287000104784,60.0,12.813775062561035,0.0,-7.153465730880272e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97320556640625,0.0,0.0,9.6166470029857e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9732666015625,0.0,0.0,0.0001012679349514,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.97320556640625,0.0,0.0,7.479616033378989e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.97320556640625,0.0,0.0,0.0001012679349514,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730224609375,0.0,0.0,0.0004803711781278,287.23516845703125,294.1499938964844,296.4034423828125,295.2402648925781,298.3874206542969,296.49176025390625,288.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745490553963009e-09,0.0010246339952573,-0.0219621919095516,0.0,0.0,0.0,-0.0091483360156416,60.0,12.80724048614502,0.0,-7.158195813872227e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794006347656,0.0,0.0,9.620275523047894e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794616699219,0.0,0.0,0.0001013061410048,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794006347656,0.0,0.0,7.482437649741769e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794006347656,0.0,0.0,0.0001013061410048,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.979248046875,0.0,0.0,0.00048055240768,287.2416381835937,294.1499938964844,296.3975830078125,295.24725341796875,298.3694152832031,296.4768981933594,288.7616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790695282812067e-09,0.0010250206105411,-0.0220805630087852,0.0,0.0,0.0,-0.009170745499432,60.0,12.802597999572754,0.0,-7.16359807029221e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918212890625,0.0,0.0,9.630875865695998e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918518066406,0.0,0.0,0.0001014177687466,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918212890625,0.0,0.0,7.490682764910161e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918212890625,0.0,0.0,0.0001014177687466,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916381835937,0.0,0.0,0.0004810819518752,287.2545471191406,294.1499938964844,296.388916015625,295.2637939453125,298.3340148925781,296.45379638671875,288.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.922766525643056e-09,0.0010261480929329,-0.0224264021962881,0.0,0.0,0.0,-0.0092362109571695,60.0,12.806798934936523,0.0,-7.179393435308158e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918212890625,0.0,0.0,9.630875865695998e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918518066406,0.0,0.0,0.0001014177687466,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918212890625,0.0,0.0,7.490682764910161e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918212890625,0.0,0.0,0.0001014177687466,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916381835937,0.0,0.0,0.0004810819518752,287.2545471191406,294.1499938964844,296.388916015625,295.2637939453125,298.3340148925781,296.45379638671875,288.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.922766525643056e-09,0.0010261480929329,-0.0224264021962881,0.0,0.0,0.0,-0.0092362109571695,60.0,12.806798934936523,0.0,-7.179393435308158e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0042419433594,0.0,0.0,9.644427336752416e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043029785156,0.0,0.0,0.0001015604793792,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0042724609375,0.0,0.0,7.501222717110068e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0042724609375,0.0,0.0,0.0001015604721033,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00408935546875,0.0,0.0,0.0004817588778678,287.2674560546875,294.1499938964844,296.3840637207031,295.28338623046875,298.2992858886719,296.4367370605469,288.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091611019584889e-09,0.0010275921085849,-0.0228685159236192,0.0,0.0,0.0,-0.0093199154362082,60.0,12.823333740234377,0.0,-7.199612639396946e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0042419433594,0.0,0.0,9.644427336752416e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043029785156,0.0,0.0,0.0001015604793792,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0042724609375,0.0,0.0,7.501222717110068e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0042724609375,0.0,0.0,0.0001015604721033,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00408935546875,0.0,0.0,0.0004817588778678,287.2674560546875,294.1499938964844,296.3840637207031,295.28338623046875,298.2992858886719,296.4367370605469,288.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091611019584889e-09,0.0010275921085849,-0.0228685159236192,0.0,0.0,0.0,-0.0093199154362082,60.0,12.823333740234377,0.0,-7.199612639396946e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166931152344,0.0,0.0,9.660462819738314e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0167541503906,0.0,0.0,0.0001017293325276,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0167236328125,0.0,0.0,7.51369443605654e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0167236328125,0.0,0.0,0.0001017293325276,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165405273437,0.0,0.0,0.0004825598734896,287.2803955078125,294.1499938964844,296.3826599121094,295.3056945800781,298.26513671875,296.4237670898437,288.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291396096955395e-09,0.001029300619848,-0.0233916323632001,0.0,0.0,0.0,-0.0094189578667283,60.0,12.848785400390623,0.0,-7.223572850989515e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166931152344,0.0,0.0,9.660462819738314e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0167541503906,0.0,0.0,0.0001017293325276,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0167236328125,0.0,0.0,7.51369443605654e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0167236328125,0.0,0.0,0.0001017293325276,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165405273437,0.0,0.0,0.0004825598734896,287.2803955078125,294.1499938964844,296.3826599121094,295.3056945800781,298.26513671875,296.4237670898437,288.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291396096955395e-09,0.001029300619848,-0.0233916323632001,0.0,0.0,0.0,-0.0094189578667283,60.0,12.848785400390623,0.0,-7.223572850989515e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0291748046875,0.0,0.0,9.679298818809912e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0292358398437,0.0,0.0,0.0001019276824081,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0292053222656,0.0,0.0,7.528344576712698e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0292053222656,0.0,0.0,0.0001019276824081,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0290222167969,0.0,0.0,0.0004835007712244,287.2933349609375,294.1499938964844,296.3843688964844,295.3303527832031,298.2315979003906,296.4147033691406,288.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526075039900661e-09,0.0010313072707504,-0.0240060910582542,0.0,0.0,0.0,-0.0095352977514266,60.0,12.883127212524414,0.0,-7.25176931837268e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0291748046875,0.0,0.0,9.679298818809912e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0292358398437,0.0,0.0,0.0001019276824081,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0292053222656,0.0,0.0,7.528344576712698e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0292053222656,0.0,0.0,0.0001019276824081,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0290222167969,0.0,0.0,0.0004835007712244,287.2933349609375,294.1499938964844,296.3843688964844,295.3303527832031,298.2315979003906,296.4147033691406,288.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526075039900661e-09,0.0010313072707504,-0.0240060910582542,0.0,0.0,0.0,-0.0095352977514266,60.0,12.883127212524414,0.0,-7.25176931837268e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0354309082031,0.0,0.0,9.688877617008984e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0354919433594,0.0,0.0,0.0001020285562844,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0354309082031,0.0,0.0,7.53579442971386e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0354309082031,0.0,0.0,0.0001020285490085,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0352783203125,0.0,0.0,0.0004839792381972,287.2998046875,294.1499938964844,296.3862609863281,295.3434753417969,298.2148132324219,296.4099426269531,288.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645417797798927e-09,0.0010323275346308,-0.024318553507328,0.0,0.0,0.0,-0.0095944600179791,60.0,12.900248527526855,0.0,-7.266129387062392e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04168701171875,0.0,0.0,9.699715883471072e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0417175292969,0.0,0.0,0.0001021426869556,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04168701171875,0.0,0.0,7.544225081801414e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04168701171875,0.0,0.0,0.0001021426869556,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0415344238281,0.0,0.0,0.0004845206567551,287.3063049316406,294.1499938964844,296.3887939453125,295.3570251464844,298.1981506347656,296.4061584472656,288.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780459997443812e-09,0.0010334829567,-0.0246721152216196,0.0,0.0,0.0,-0.0096614100039005,60.0,12.92009735107422,0.0,-7.282395131369412e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542297363281,0.0,0.0,9.723257244331762e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.05426025390625,0.0,0.0,0.0001023905933834,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542297363281,0.0,0.0,7.562535029137507e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542297363281,0.0,0.0,0.0001023905933834,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0540771484375,0.0,0.0,0.0004856965970247,287.3192749023437,294.1499938964844,296.39556884765625,295.3853454589844,298.16583251953125,296.40411376953125,288.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073770262408745e-08,0.0010359896114096,-0.0254400111734867,0.0,0.0,0.0,-0.009806809015572,60.0,12.97079849243164,0.0,-7.317787265037623e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542297363281,0.0,0.0,9.723257244331762e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.05426025390625,0.0,0.0,0.0001023905933834,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542297363281,0.0,0.0,7.562535029137507e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542297363281,0.0,0.0,0.0001023905933834,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0540771484375,0.0,0.0,0.0004856965970247,287.3192749023437,294.1499938964844,296.39556884765625,295.3853454589844,298.16583251953125,296.40411376953125,288.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073770262408745e-08,0.0010359896114096,-0.0254400111734867,0.0,0.0,0.0,-0.009806809015572,60.0,12.97079849243164,0.0,-7.317787265037623e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0668029785156,0.0,0.0,9.74769573076628e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0668334960937,0.0,0.0,0.0001026479367283,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0668029785156,0.0,0.0,7.581542013213038e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0668029785156,0.0,0.0,0.0001026479367283,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.066650390625,0.0,0.0,0.0004869173280894,287.3323059082031,294.1499938964844,296.4043884277344,295.4149475097656,298.13433837890625,296.40557861328125,288.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378248482822984e-08,0.0010385931236669,-0.0262371003627777,0.0,0.0,0.0,-0.0099577512592077,60.0,13.028078079223633,0.0,-7.354618247745749e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0668029785156,0.0,0.0,9.74769573076628e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0668334960937,0.0,0.0,0.0001026479367283,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0668029785156,0.0,0.0,7.581542013213038e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0668029785156,0.0,0.0,0.0001026479367283,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.066650390625,0.0,0.0,0.0004869173280894,287.3323059082031,294.1499938964844,296.4043884277344,295.4149475097656,298.13433837890625,296.40557861328125,288.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378248482822984e-08,0.0010385931236669,-0.0262371003627777,0.0,0.0,0.0,-0.0099577512592077,60.0,13.028078079223633,0.0,-7.354618247745749e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0793762207031,0.0,0.0,9.772812336450444e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794372558594,0.0,0.0,0.0001029124250635,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07940673828125,0.0,0.0,7.60107723181136e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.07940673828125,0.0,0.0,0.0001029124250635,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792541503906,0.0,0.0,0.0004881719651166,287.3453369140625,294.1499938964844,296.41485595703125,295.44549560546875,298.1034240722656,296.4094543457031,288.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691186602684866e-08,0.0010412688134238,-0.0270562823861837,0.0,0.0,0.0,-0.0101128872483968,60.0,13.08944320678711,0.0,-7.392567624719959e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0793762207031,0.0,0.0,9.772812336450444e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794372558594,0.0,0.0,0.0001029124250635,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07940673828125,0.0,0.0,7.60107723181136e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.07940673828125,0.0,0.0,0.0001029124250635,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792541503906,0.0,0.0,0.0004881719651166,287.3453369140625,294.1499938964844,296.41485595703125,295.44549560546875,298.1034240722656,296.4094543457031,288.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691186602684866e-08,0.0010412688134238,-0.0270562823861837,0.0,0.0,0.0,-0.0101128872483968,60.0,13.08944320678711,0.0,-7.392567624719959e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0920104980469,0.0,0.0,9.798381506698206e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.092041015625,0.0,0.0,0.000103181679151,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0920104980469,0.0,0.0,7.620964606758207e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0920104980469,0.0,0.0,0.000103181679151,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09185791015625,0.0,0.0,0.0004894491867162,287.3583984375,294.1499938964844,296.4266052246094,295.4765930175781,298.0729675292969,296.4151611328125,288.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009759326441326e-08,0.0010439925827085,-0.0278901625424623,0.0,0.0,0.0,-0.0102708162739872,60.0,13.153885841369627,0.0,-7.431301440874449e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0920104980469,0.0,0.0,9.798381506698206e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.092041015625,0.0,0.0,0.000103181679151,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0920104980469,0.0,0.0,7.620964606758207e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0920104980469,0.0,0.0,0.000103181679151,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09185791015625,0.0,0.0,0.0004894491867162,287.3583984375,294.1499938964844,296.4266052246094,295.4765930175781,298.0729675292969,296.4151611328125,288.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009759326441326e-08,0.0010439925827085,-0.0278901625424623,0.0,0.0,0.0,-0.0102708162739872,60.0,13.153885841369627,0.0,-7.431301440874449e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.09832763671875,0.0,0.0,9.811188647290692e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0983581542969,0.0,0.0,0.0001033165535773,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.09832763671875,0.0,0.0,7.630926120327786e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.09832763671875,0.0,0.0,0.0001033165463013,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0981750488281,0.0,0.0,0.0004900889471173,287.36492919921875,294.1499938964844,296.432861328125,295.4922180175781,298.0579528808594,296.41900634765625,288.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169333902216753e-08,0.0010453588329255,-0.0283078346401453,0.0,0.0,0.0,-0.0103499330580234,60.0,13.187514305114746,0.0,-7.45074117958211e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1046447753906,0.0,0.0,9.82387427939102e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1047058105469,0.0,0.0,0.0001034501401591,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10467529296875,0.0,0.0,7.640792318852618e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10467529296875,0.0,0.0,0.0001034501328831,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1045227050781,0.0,0.0,0.0004907226539216,287.3714599609375,294.1499938964844,296.4393005371094,295.50787353515625,298.0430908203125,296.42333984375,288.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327392357429744e-08,0.0010467104148119,-0.028721522539854,0.0,0.0,0.0,-0.0104282889515161,60.0,13.22157096862793,0.0,-7.470021046174224e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1173095703125,0.0,0.0,9.848934132605792e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11737060546875,0.0,0.0,0.0001037140318658,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1173400878906,0.0,0.0,7.660283881705254e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1173400878906,0.0,0.0,0.0001037140318658,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171875,0.0,0.0,0.0004919744678772,287.3845520019531,294.1499938964844,296.4525451660156,295.5390319824219,298.0138244628906,296.4330749511719,288.8764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493900626897,1.1639623487269546e-08,0.0010493784211575,-0.0295386891812086,0.0,0.0,0.0,-0.010583066381514,60.0,13.29042625427246,0.0,-7.50818074379822e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1173095703125,0.0,0.0,9.848934132605792e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11737060546875,0.0,0.0,0.0001037140318658,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1173400878906,0.0,0.0,7.660283881705254e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1173400878906,0.0,0.0,0.0001037140318658,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171875,0.0,0.0,0.0004919744678772,287.3845520019531,294.1499938964844,296.4525451660156,295.5390319824219,298.0138244628906,296.4330749511719,288.8764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493900626897,1.1639623487269546e-08,0.0010493784211575,-0.0295386891812086,0.0,0.0,0.0,-0.010583066381514,60.0,13.29042625427246,0.0,-7.50818074379822e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
