time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1300354003906,0.0,0.0,9.872778900898992e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13006591796875,0.0,0.0,0.000103965125163,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1300354003906,0.0,0.0,7.678829570068046e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1300354003906,0.0,0.0,0.000103965125163,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1298828125,0.0,0.0,0.0004931655130349,287.39764404296875,294.1499938964844,296.4660339355469,295.5696716308594,297.98541259765625,296.4443054199219,288.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936714727767141e-08,0.0010519187198951,-0.0303161796182394,0.0,0.0,0.0,-0.0107303466647863,60.0,13.359292984008787,0.0,-7.544579716523003e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1300354003906,0.0,0.0,9.872778900898992e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13006591796875,0.0,0.0,0.000103965125163,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1300354003906,0.0,0.0,7.678829570068046e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1300354003906,0.0,0.0,0.000103965125163,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1298828125,0.0,0.0,0.0004931655130349,287.39764404296875,294.1499938964844,296.4660339355469,295.5696716308594,297.98541259765625,296.4443054199219,288.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936714727767141e-08,0.0010519187198951,-0.0303161796182394,0.0,0.0,0.0,-0.0107303466647863,60.0,13.359292984008787,0.0,-7.544579716523003e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.14276123046875,0.0,0.0,9.895525727188216e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427917480469,0.0,0.0,0.0001042046569637,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.14276123046875,0.0,0.0,7.696521061006933e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.14276123046875,0.0,0.0,0.0001042046569637,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1426086425781,0.0,0.0,0.0004943017847836,287.4107666015625,294.1499938964844,296.4793701171875,295.5993957519531,297.9579162597656,296.45672607421875,288.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220123579709252e-08,0.0010543428361415,-0.0310578066855669,0.0,0.0,0.0,-0.0108708478510379,60.0,13.427654266357422,0.0,-7.57938423134874e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.14276123046875,0.0,0.0,9.895525727188216e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427917480469,0.0,0.0,0.0001042046569637,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.14276123046875,0.0,0.0,7.696521061006933e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.14276123046875,0.0,0.0,0.0001042046569637,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1426086425781,0.0,0.0,0.0004943017847836,287.4107666015625,294.1499938964844,296.4793701171875,295.5993957519531,297.9579162597656,296.45672607421875,288.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220123579709252e-08,0.0010543428361415,-0.0310578066855669,0.0,0.0,0.0,-0.0108708478510379,60.0,13.427654266357422,0.0,-7.57938423134874e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.14990234375,0.0,0.0,9.907175262924284e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1499328613281,0.0,0.0,0.000104327336885,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.14990234375,0.0,0.0,7.705581811023876e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14990234375,0.0,0.0,0.000104327329609,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1497497558594,0.0,0.0,0.0004948836867697,287.4181213378906,294.1499938964844,296.4866638183594,295.61553955078125,297.9430236816406,296.4637756347656,288.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555961634963,1.2365273249770324e-08,0.0010555838234722,-0.0314376205205917,0.0,0.0,0.0,-0.0109428036957979,60.0,13.464165687561035,0.0,-7.597240880841127e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.155517578125,0.0,0.0,9.91631968645379e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1555480957031,0.0,0.0,0.000104423634184,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.155517578125,0.0,0.0,7.71269405959174e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.155517578125,0.0,0.0,0.0001044236269081,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553649902344,0.0,0.0,0.0004953405004926,287.4239196777344,294.1499938964844,296.4922180175781,295.6278991699219,297.93133544921875,296.46929931640625,288.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056570908986,1.2479208777449458e-08,0.0010565584525465,-0.0317357443273067,0.0,0.0,0.0,-0.0109992884099483,60.0,13.492850303649902,0.0,-7.611271968244182e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618957519531,0.0,0.0,9.927083010552452e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16192626953125,0.0,0.0,0.0001045369717758,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618957519531,0.0,0.0,7.72106577642262e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618957519531,0.0,0.0,0.0001045369717758,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1617431640625,0.0,0.0,0.0004958781064487,287.43048095703125,294.1499938964844,296.4983215332031,295.6415710449219,297.9179382324219,296.4755859375,288.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577193461358,1.26133157252184e-08,0.0010577066568657,-0.0320866368710994,0.0,0.0,0.0,-0.0110657783225178,60.0,13.526053428649902,0.0,-7.627803455534379e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16827392578125,0.0,0.0,9.936672722687943e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683044433594,0.0,0.0,0.0001046379547915,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16827392578125,0.0,0.0,7.728524360572919e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16827392578125,0.0,0.0,0.0001046379547915,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16815185546875,0.0,0.0,0.0004963571554981,287.43707275390625,294.1499938964844,296.5041809082031,295.65478515625,297.9048156738281,296.48175048828125,288.91650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587389115244,1.273279437441488e-08,0.0010587262222543,-0.0323992483317852,0.0,0.0,0.0,-0.0111249983310699,60.0,13.55698585510254,0.0,-7.6425472173014e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810607910156,0.0,0.0,9.954015695257112e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810913085937,0.0,0.0,0.0001048205886036,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810607910156,0.0,0.0,7.742013985989615e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810607910156,0.0,0.0,0.0001048205886036,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1809387207031,0.0,0.0,0.0004972235183231,287.4502258300781,294.1499938964844,296.51495361328125,295.6797180175781,297.8792419433594,296.4931640625,288.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605892166495,1.294888996028476e-08,0.0010605762945488,-0.0329646244645118,0.0,0.0,0.0,-0.0112321376800537,60.0,13.6137056350708,0.0,-7.669249413311263e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810607910156,0.0,0.0,9.954015695257112e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810913085937,0.0,0.0,0.0001048205886036,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810607910156,0.0,0.0,7.742013985989615e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810607910156,0.0,0.0,0.0001048205886036,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1809387207031,0.0,0.0,0.0004972235183231,287.4502258300781,294.1499938964844,296.51495361328125,295.6797180175781,297.8792419433594,296.4931640625,288.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605892166495,1.294888996028476e-08,0.0010605762945488,-0.0329646244645118,0.0,0.0,0.0,-0.0112321376800537,60.0,13.6137056350708,0.0,-7.669249413311263e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.19384765625,0.0,0.0,9.969259554054588e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19390869140625,0.0,0.0,0.0001049811107804,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1938781738281,0.0,0.0,7.753869431326166e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1938781738281,0.0,0.0,0.0001049811107804,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1937255859375,0.0,0.0,0.0004979849327355,287.46337890625,294.1499938964844,296.5241394042969,295.7022705078125,297.8544616699219,296.5032653808594,288.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622143745422,1.3138819809910274e-08,0.0010622013360261,-0.0334615148603916,0.0,0.0,0.0,-0.0113262990489602,60.0,13.663610458374023,0.0,-7.69275700918115e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.19384765625,0.0,0.0,9.969259554054588e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19390869140625,0.0,0.0,0.0001049811107804,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1938781738281,0.0,0.0,7.753869431326166e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1938781738281,0.0,0.0,0.0001049811107804,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1937255859375,0.0,0.0,0.0004979849327355,287.46337890625,294.1499938964844,296.5241394042969,295.7022705078125,297.8544616699219,296.5032653808594,288.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622143745422,1.3138819809910274e-08,0.0010622013360261,-0.0334615148603916,0.0,0.0,0.0,-0.0113262990489602,60.0,13.663610458374023,0.0,-7.69275700918115e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066650390625,0.0,0.0,9.98285468085669e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066955566406,0.0,0.0,0.0001051242725225,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066650390625,0.0,0.0,7.764443580526859e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066650390625,0.0,0.0,0.0001051242725225,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20654296875,0.0,0.0,0.0004986640415154,287.4765319824219,294.1499938964844,296.5313720703125,295.7221374511719,297.8301696777344,296.51220703125,288.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308206092688124e-08,0.0010636503575369,-0.0339046455919742,0.0,0.0,0.0,-0.0114102745428681,60.0,13.708501815795898,0.0,-7.71375212593739e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066650390625,0.0,0.0,9.98285468085669e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066955566406,0.0,0.0,0.0001051242725225,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066650390625,0.0,0.0,7.764443580526859e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066650390625,0.0,0.0,0.0001051242725225,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20654296875,0.0,0.0,0.0004986640415154,287.4765319824219,294.1499938964844,296.5313720703125,295.7221374511719,297.8301696777344,296.51220703125,288.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308206092688124e-08,0.0010636503575369,-0.0339046455919742,0.0,0.0,0.0,-0.0114102745428681,60.0,13.708501815795898,0.0,-7.71375212593739e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.219482421875,0.0,0.0,9.99410985969007e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2195129394531,0.0,0.0,0.000105242797872,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.219482421875,0.0,0.0,7.773198012728244e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.219482421875,0.0,0.0,0.000105242797872,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193603515625,0.0,0.0,0.0004992262693122,287.4896850585937,294.1499938964844,296.53631591796875,295.73895263671875,297.8063049316406,296.5196228027344,288.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648625902831,1.3448444136088256e-08,0.0010648492025211,-0.0342715010046958,0.0,0.0,0.0,-0.0114797949790954,60.0,13.746298789978027,0.0,-7.731155449164363e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.219482421875,0.0,0.0,9.99410985969007e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2195129394531,0.0,0.0,0.000105242797872,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.219482421875,0.0,0.0,7.773198012728244e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.219482421875,0.0,0.0,0.000105242797872,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193603515625,0.0,0.0,0.0004992262693122,287.4896850585937,294.1499938964844,296.53631591796875,295.73895263671875,297.8063049316406,296.5196228027344,288.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648625902831,1.3448444136088256e-08,0.0010648492025211,-0.0342715010046958,0.0,0.0,0.0,-0.0114797949790954,60.0,13.746298789978027,0.0,-7.731155449164363e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22589111328125,0.0,0.0,9.999700705520807e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259216308594,0.0,0.0,0.000105301674921,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22589111328125,0.0,0.0,7.77754612499848e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22589111328125,0.0,0.0,0.0001053016676451,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22576904296875,0.0,0.0,0.0004995055496692,287.4962463378906,294.1499938964844,296.5378112792969,295.7460632324219,297.7943725585937,296.52349853515625,288.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654589859768,1.3518104857723756e-08,0.0010654454817995,-0.0344537273049354,0.0,0.0,0.0,-0.0115143321454525,60.0,13.76571559906006,0.0,-7.739807728057714e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322998046875,0.0,0.0,0.0001000377524178,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323303222656,0.0,0.0,0.0001053445739671,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322998046875,0.0,0.0,7.780714804539457e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322998046875,0.0,0.0,0.0001053445739671,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.232177734375,0.0,0.0,0.0004997091018594,287.5028381347656,294.1499938964844,296.5386047363281,295.7522888183594,297.7825622558594,296.5264892578125,288.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568864254409618e-08,0.0010658756364136,-0.0345865115523338,0.0,0.0,0.0,-0.0115394750609993,60.0,13.78049373626709,0.0,-7.746115926465792e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,0.000100100201962,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451477050781,0.0,0.0,0.000105410341348,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,7.785572233842686e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,0.000105410334072,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449951171875,0.0,0.0,0.0005000210367143,287.5159606933594,294.1499938964844,296.5378723144531,295.7618408203125,297.7593994140625,296.5294189453125,288.9758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646675789402709e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,-0.0115780606865882,60.0,13.798967361450195,0.0,-7.755789965813167e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,0.000100100201962,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451477050781,0.0,0.0,0.000105410341348,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,7.785572233842686e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,0.000105410334072,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449951171875,0.0,0.0,0.0005000210367143,287.5159606933594,294.1499938964844,296.5378723144531,295.7618408203125,297.7593994140625,296.5294189453125,288.9758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646675789402709e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,-0.0115780606865882,60.0,13.798967361450195,0.0,-7.755789965813167e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579040527344,0.0,0.0,0.0001001452037598,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579650878906,0.0,0.0,0.0001054577296599,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579345703125,0.0,0.0,7.78907269705087e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579345703125,0.0,0.0,0.0001054577296599,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577819824219,0.0,0.0,0.0005002458347007,287.5290832519531,294.1499938964844,296.53375244140625,295.7672119140625,297.736572265625,296.5290832519531,288.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670368792489,1.3702748269395217e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.806493759155272,0.0,-7.762765363850124e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579040527344,0.0,0.0,0.0001001452037598,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579650878906,0.0,0.0,0.0001054577296599,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579345703125,0.0,0.0,7.78907269705087e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579345703125,0.0,0.0,0.0001054577296599,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577819824219,0.0,0.0,0.0005002458347007,287.5290832519531,294.1499938964844,296.53375244140625,295.7672119140625,297.736572265625,296.5290832519531,288.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670368792489,1.3702748269395217e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.806493759155272,0.0,-7.762765363850124e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707214355469,0.0,0.0,0.0001001750279101,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.270751953125,0.0,0.0,0.000105489132693,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707214355469,0.0,0.0,7.791392272338271e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707214355469,0.0,0.0,0.000105489132693,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705993652344,0.0,0.0,0.000500394788105,287.5422058105469,294.1499938964844,296.5259094238281,295.7680358886719,297.7139892578125,296.5259094238281,288.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739906989940213e-08,0.0010673409560695,-0.0350339189171791,0.0,0.0,0.0,-0.011624283157289,60.0,13.804648399353027,0.0,-7.767389575974448e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707214355469,0.0,0.0,0.0001001750279101,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.270751953125,0.0,0.0,0.000105489132693,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707214355469,0.0,0.0,7.791392272338271e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707214355469,0.0,0.0,0.000105489132693,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705993652344,0.0,0.0,0.000500394788105,287.5422058105469,294.1499938964844,296.5259094238281,295.7680358886719,297.7139892578125,296.5259094238281,288.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739906989940213e-08,0.0010673409560695,-0.0350339189171791,0.0,0.0,0.0,-0.011624283157289,60.0,13.804648399353027,0.0,-7.767389575974448e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789001464844,0.0,0.0,0.0001001889759209,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789611816406,0.0,0.0,0.0001055038228514,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789306640625,0.0,0.0,7.792476390022784e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789306640625,0.0,0.0,0.0001055038155755,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787780761719,0.0,0.0,0.0005004644626751,287.55059814453125,294.1499938964844,296.5187683105469,295.7660217285156,297.6995849609375,296.5232849121094,289.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757281536186385e-08,0.0010674897348508,-0.03507936373353,0.0,0.0,0.0,-0.0116328969597816,60.0,13.801385879516602,0.0,-7.769552468062103e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28350830078125,0.0,0.0,0.000100188786746,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835388183594,0.0,0.0,0.0001055036264006,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835388183594,0.0,0.0,7.792462565703318e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835388183594,0.0,0.0,0.0001055036264006,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28338623046875,0.0,0.0,0.0005004635313525,287.5552978515625,294.1499938964844,296.51397705078125,295.76397705078125,297.6915283203125,296.5194702148437,289.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.37570523861541e-08,0.001067487290129,-0.0350787639617919,0.0,0.0,0.0,-0.0116327814757823,60.0,13.791953086853027,0.0,-7.769524046352674e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899169921875,0.0,0.0,0.0001001928467303,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899475097656,0.0,0.0,0.0001055079046636,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899169921875,0.0,0.0,7.792778342263773e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899169921875,0.0,0.0,0.0001055078973877,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.289794921875,0.0,0.0,0.0005004838458262,287.56182861328125,294.1499938964844,296.50634765625,295.7599792480469,297.68035888671875,296.5159606933594,289.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762110562254293e-08,0.0010675293160602,-0.0350919961929321,0.0,0.0,0.0,-0.0116352820768952,60.0,13.78462028503418,0.0,-7.770153587216555e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962951660156,0.0,0.0,0.0001001907585305,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963562011719,0.0,0.0,0.0001055057000485,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963256835937,0.0,0.0,7.792616088408977e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963256835937,0.0,0.0,0.0001055057000485,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,0.0005004734266549,287.5683898925781,294.1499938964844,296.4975891113281,295.754638671875,297.669189453125,296.51080322265625,289.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759504646770893e-08,0.0010675058001652,-0.0350851826369762,0.0,0.0,0.0,-0.0116339838132262,60.0,13.77167797088623,0.0,-7.769829579729048e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,0.0001001801720121,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,0.0001054945532814,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,7.791792450007051e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,0.0001054945532814,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,0.0005004205158911,287.5814514160156,294.1499938964844,296.47637939453125,295.7396545410156,297.6468200683594,296.49658203125,289.0251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746312532703088e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.734110832214355,0.0,-7.768186804923971e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,0.0001001801720121,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,0.0001054945532814,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,7.791792450007051e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,0.0001054945532814,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,0.0005004205158911,287.5814514160156,294.1499938964844,296.47637939453125,295.7396545410156,297.6468200683594,296.49658203125,289.0251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746312532703088e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.734110832214355,0.0,-7.768186804923971e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,0.0001001588461804,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,0.0001054720924003,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,7.790133531671017e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,0.0001054720924003,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,0.0005003139958716,287.594482421875,294.1499938964844,296.45001220703125,295.7186889648437,297.6243896484375,296.47833251953125,289.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067180885002,1.371973645802882e-08,0.001067167147994,-0.0349811576306819,0.0,0.0,0.0,-0.0116142760962247,60.0,13.68540096282959,0.0,-7.764879228489009e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,0.0001001588461804,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,0.0001054720924003,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,7.790133531671017e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,0.0001054720924003,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,0.0005003139958716,287.594482421875,294.1499938964844,296.45001220703125,295.7186889648437,297.6243896484375,296.47833251953125,289.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067180885002,1.371973645802882e-08,0.001067167147994,-0.0349811576306819,0.0,0.0,0.0,-0.0116142760962247,60.0,13.68540096282959,0.0,-7.764879228489009e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,0.0001001478376565,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,0.0001054605017998,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,7.789277151459828e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,0.0001054605017998,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,0.0005002589896321,287.60748291015625,294.1499938964844,296.41998291015625,295.69158935546875,297.60186767578125,296.4559326171875,289.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670636547729,1.3706021206871812e-08,0.0010670500341802,-0.0349452830851078,0.0,0.0,0.0,-0.0116074783727526,60.0,13.623963356018066,0.0,-7.763173215380449e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,0.0001001478376565,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,0.0001054605017998,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,7.789277151459828e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,0.0001054605017998,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,0.0005002589896321,287.60748291015625,294.1499938964844,296.41998291015625,295.69158935546875,297.60186767578125,296.4559326171875,289.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670636547729,1.3706021206871812e-08,0.0010670500341802,-0.0349452830851078,0.0,0.0,0.0,-0.0116074783727526,60.0,13.623963356018066,0.0,-7.763173215380449e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,0.0001001652781269,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,0.0001054788735928,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,7.790634117554873e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,0.0001054788663168,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,0.0005003461265005,287.6204833984375,294.1499938964844,296.38818359375,295.6588439941406,297.5791015625,296.42974853515625,289.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727753156445033e-08,0.0010672353673726,-0.0350021310150623,0.0,0.0,0.0,-0.011618249118328,60.0,13.55077075958252,0.0,-7.765877541032752e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,0.0001001652781269,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,0.0001054788735928,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,7.790634117554873e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,0.0001054788663168,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,0.0005003461265005,287.6204833984375,294.1499938964844,296.38818359375,295.6588439941406,297.5791015625,296.42974853515625,289.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727753156445033e-08,0.0010672353673726,-0.0350021310150623,0.0,0.0,0.0,-0.011618249118328,60.0,13.55077075958252,0.0,-7.765877541032752e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,0.0001001928321784,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,0.0001055078828358,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,7.79277688707225e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,0.0001055078828358,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,0.0005004837294109,287.6269836425781,294.1499938964844,296.37164306640625,295.6404724121094,297.5675354003906,296.4146423339844,289.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762080364188025e-08,0.0010675279190763,-0.0350919216871261,0.0,0.0,0.0,-0.0116352615877985,60.0,13.50783348083496,0.0,-7.770150034502876e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,0.0001002095086732,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,0.0001055254469974,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,7.794074190314859e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,0.0001055254469974,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,0.0005005670827813,287.63348388671875,294.1499938964844,296.354736328125,295.620849609375,297.5560913085937,296.4007568359375,289.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677195386961,1.3782861074673748e-08,0.0010677058016881,-0.035146277397871,0.0,0.0,0.0,-0.0116455648094415,60.0,13.468317031860352,0.0,-7.77273712060378e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,0.000100283883512,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,0.0001056037654052,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,7.799858576618135e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,0.0001056037654052,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,0.0005009385640732,287.6464538574219,294.1499938964844,296.3197631835937,295.5780334472656,297.5328369140625,296.3694763183594,289.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.38755265055579e-08,0.0010684978915378,-0.0353886559605598,0.0,0.0,0.0,-0.0116915013641119,60.0,13.377690315246582,0.0,-7.78427846626073e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
