time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,0.000100283883512,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,0.0001056037654052,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,7.799858576618135e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,0.0001056037654052,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,0.0005009385640732,287.6464538574219,294.1499938964844,296.3197631835937,295.5780334472656,297.5328369140625,296.3694763183594,289.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.38755265055579e-08,0.0010684978915378,-0.0353886559605598,0.0,0.0,0.0,-0.0116915013641119,60.0,13.377690315246582,0.0,-7.78427846626073e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,0.0001003828656394,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.000105708000774,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,7.807557267369702e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,0.000105708000774,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,0.0005014330381527,287.659423828125,294.1499938964844,296.283447265625,295.5308532714844,297.50927734375,296.336181640625,289.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695658857002,1.3998857184560622e-08,0.0010695519158616,-0.0357112400233745,0.0,0.0,0.0,-0.0117526389658451,60.0,13.280163764953612,0.0,-7.799653189977107e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,0.0001003828656394,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.000105708000774,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,7.807557267369702e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,0.000105708000774,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,0.0005014330381527,287.659423828125,294.1499938964844,296.283447265625,295.5308532714844,297.50927734375,296.336181640625,289.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695658857002,1.3998857184560622e-08,0.0010695519158616,-0.0357112400233745,0.0,0.0,0.0,-0.0117526389658451,60.0,13.280163764953612,0.0,-7.799653189977107e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.000100505836599,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,0.0001058374982676,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,7.817121513653547e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0001058374909916,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,0.0005020473035983,287.6723937988281,294.1499938964844,296.2459411621094,295.47967529296875,297.4853820800781,296.3008728027344,289.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708760237321,1.4152075955564667e-08,0.0010708619374781,-0.0361119769513607,0.0,0.0,0.0,-0.011828594841063,60.0,13.175809860229492,0.0,-7.818773894996411e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.000100505836599,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,0.0001058374982676,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,7.817121513653547e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0001058374909916,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,0.0005020473035983,287.6723937988281,294.1499938964844,296.2459411621094,295.47967529296875,297.4853820800781,296.3008728027344,289.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708760237321,1.4152075955564667e-08,0.0010708619374781,-0.0361119769513607,0.0,0.0,0.0,-0.011828594841063,60.0,13.175809860229492,0.0,-7.818773894996411e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,0.0001006028760457,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,0.0001059396745404,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,7.824668864486739e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,0.0001059396745404,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,0.0005025319987908,287.68170166015625,294.1499938964844,296.2182312011719,295.44061279296875,297.4680480957031,296.2748413085937,289.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719100246205,1.4272978354767929e-08,0.001071895705536,-0.0364281833171844,0.0,0.0,0.0,-0.0118885319679975,60.0,13.098405838012695,0.0,-7.8338786124732e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,0.0001006507300189,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,0.0001059900750988,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,7.828391244402155e-05,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,0.0001059900678228,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,0.0005027710576541,287.6853332519531,294.1499938964844,296.20733642578125,295.4249572753906,297.4611511230469,296.2640380859375,289.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724199237301,1.4332607101152917e-08,0.0010724056046456,-0.0365841314196586,0.0,0.0,0.0,-0.0119180921465158,60.0,13.065834999084473,0.0,-7.841333626856797e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,0.0001007249666145,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,0.0001060682479874,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,7.83416471676901e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,0.0001060682407114,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,0.0005031418986618,287.6918334960937,294.1499938964844,296.18768310546875,295.3964233398437,297.44903564453125,296.2455139160156,289.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732116643339,1.4425102001780488e-08,0.001073197228834,-0.0368260294198989,0.0,0.0,0.0,-0.0119639495387673,60.0,13.010435104370115,0.0,-7.852904815308649e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,0.0001008159888442,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.000106164101453,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,7.841244951123372e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,0.000106164094177,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,0.0005035965587012,287.69830322265625,294.1499938964844,296.16778564453125,295.3671264648437,297.4366760253906,296.2259826660156,289.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538516168727256e-08,0.0010741667356342,-0.0371226295828819,0.0,0.0,0.0,-0.0120201725512743,60.0,12.951175689697266,0.0,-7.86710430134008e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,0.0001009999396046,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,0.0001063578019966,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,7.85555166658014e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,0.0001063578019966,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,0.0005045154248364,287.7112731933594,294.1499938964844,296.1274719238281,295.3065795898437,297.41180419921875,296.1867370605469,289.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767709721752452e-08,0.0010761255398392,-0.0377219840884208,0.0,0.0,0.0,-0.0121337883174419,60.0,12.831881523132324,0.0,-7.895838649574216e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,0.0001009999396046,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,0.0001063578019966,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,7.85555166658014e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,0.0001063578019966,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,0.0005045154248364,287.7112731933594,294.1499938964844,296.1274719238281,295.3065795898437,297.41180419921875,296.1867370605469,289.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767709721752452e-08,0.0010761255398392,-0.0377219840884208,0.0,0.0,0.0,-0.0121337883174419,60.0,12.831881523132324,0.0,-7.895838649574216e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,0.0001011985441436,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,0.0001065669493982,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,7.870998524595052e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,0.0001065669421222,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493103027344,0.0,0.0,0.000505507516209,287.7242431640625,294.1499938964844,296.08648681640625,295.2437438964844,297.3866882324219,296.1465759277344,289.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015167775800364e-08,0.0010782412718981,-0.0383690521121025,0.0,0.0,0.0,-0.0122564621269702,60.0,12.708904266357422,0.0,-7.926922052092777e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,0.0001011985441436,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,0.0001065669493982,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,7.870998524595052e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,0.0001065669421222,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493103027344,0.0,0.0,0.000505507516209,287.7242431640625,294.1499938964844,296.08648681640625,295.2437438964844,297.3866882324219,296.1465759277344,289.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015167775800364e-08,0.0010782412718981,-0.0383690521121025,0.0,0.0,0.0,-0.0122564621269702,60.0,12.708904266357422,0.0,-7.926922052092777e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0001014168738038,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,0.0001067968623829,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,7.887979882070795e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,0.0001067968551069,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,0.0005065981531515,287.7372131347656,294.1499938964844,296.0450134277344,295.1790771484375,297.3608703613281,296.1049194335937,289.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805831989273,1.5287206167613476e-08,0.0010805679485201,-0.0390803404152393,0.0,0.0,0.0,-0.0123913260176777,60.0,12.579360008239746,0.0,-7.961162395986322e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0001014168738038,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,0.0001067968623829,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,7.887979882070795e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,0.0001067968551069,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,0.0005065981531515,287.7372131347656,294.1499938964844,296.0450134277344,295.1790771484375,297.3608703613281,296.1049194335937,289.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805831989273,1.5287206167613476e-08,0.0010805679485201,-0.0390803404152393,0.0,0.0,0.0,-0.0123913260176777,60.0,12.579360008239746,0.0,-7.961162395986322e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,0.0001016343667288,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,0.0001070258949766,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,7.904896483523771e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,0.0001070258877007,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,0.0005076845409348,287.75018310546875,294.1499938964844,296.003173828125,295.1129455566406,297.3349609375,296.063232421875,289.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.555820006160502e-08,0.0010828843805938,-0.0397888422012329,0.0,0.0,0.0,-0.0125256646424531,60.0,12.449641227722168,0.0,-7.995345185918269e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,0.0001016343667288,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,0.0001070258949766,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,7.904896483523771e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,0.0001070258877007,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,0.0005076845409348,287.75018310546875,294.1499938964844,296.003173828125,295.1129455566406,297.3349609375,296.063232421875,289.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.555820006160502e-08,0.0010828843805938,-0.0397888422012329,0.0,0.0,0.0,-0.0125256646424531,60.0,12.449641227722168,0.0,-7.995345185918269e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,0.000101749508758,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48150634765625,0.0,0.0,0.0001071471342584,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,7.913851004559547e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,0.0001071471342584,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,0.0005082596908323,287.7566833496094,294.1499938964844,295.9821472167969,295.0794677734375,297.32177734375,296.0419921875,289.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701658639954985e-08,0.0010841111652553,-0.0401638858020305,0.0,0.0,0.0,-0.0125967841595411,60.0,12.38243579864502,0.0,-8.013470420564772e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,0.0001018632101477,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,0.0001072668746928,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,7.922694931039587e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,0.0001072668674169,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48779296875,0.0,0.0,0.0005088276811875,287.76318359375,294.1499938964844,295.96112060546875,295.0457763671875,297.3084411621094,296.0206604003906,289.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.584333375603819e-08,0.0010853231651708,-0.040534246712923,0.0,0.0,0.0,-0.0126670207828283,60.0,12.31462287902832,0.0,-8.031390308360643e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,0.0001020880808937,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,0.0001075036780093,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,7.940184877952561e-05,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,0.0001075036707334,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,0.0005099509726278,287.77618408203125,294.1499938964844,295.9189758300781,294.9779968261719,297.2813720703125,295.9779357910156,289.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.612352384938731e-08,0.0010877185268327,-0.041266668587923,0.0,0.0,0.0,-0.0128059219568967,60.0,12.177388191223145,0.0,-8.066889733981952e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,0.0001020880808937,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,0.0001075036780093,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,7.940184877952561e-05,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,0.0001075036707334,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,0.0005099509726278,287.77618408203125,294.1499938964844,295.9189758300781,294.9779968261719,297.2813720703125,295.9779357910156,289.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.612352384938731e-08,0.0010877185268327,-0.041266668587923,0.0,0.0,0.0,-0.0128059219568967,60.0,12.177388191223145,0.0,-8.066889733981952e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,0.0001023162622004,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136413574219,0.0,0.0,0.0001077439592336,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,7.957932393765077e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,0.0001077439592336,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135192871094,0.0,0.0,0.0005110907368361,287.7891540527344,294.1499938964844,295.8768920898437,294.9100646972656,297.2544250488281,295.935302734375,289.18096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.6407835090603843e-08,0.0010901514906436,-0.0420097894966602,0.0,0.0,0.0,-0.0129468757659196,60.0,12.040915489196776,0.0,-8.102990989300451e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,0.0001023162622004,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136413574219,0.0,0.0,0.0001077439592336,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,7.957932393765077e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,0.0001077439592336,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135192871094,0.0,0.0,0.0005110907368361,287.7891540527344,294.1499938964844,295.8768920898437,294.9100646972656,297.2544250488281,295.935302734375,289.18096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.6407835090603843e-08,0.0010901514906436,-0.0420097894966602,0.0,0.0,0.0,-0.0129468757659196,60.0,12.040915489196776,0.0,-8.102990989300451e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264892578125,0.0,0.0,0.0001025294550345,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,0.0001079684589058,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264892578125,0.0,0.0,7.97451357357204e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264892578125,0.0,0.0,0.0001079684589058,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263977050781,0.0,0.0,0.0005121557042002,287.8021545410156,294.1499938964844,295.83502197265625,294.8423156738281,297.2269592285156,295.89263916015625,289.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924376547336,1.6673467939654074e-08,0.0010924210073426,-0.0427040308713912,0.0,0.0,0.0,-0.0130785517394542,60.0,11.901819229125977,0.0,-8.136792928326032e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264892578125,0.0,0.0,0.0001025294550345,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,0.0001079684589058,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264892578125,0.0,0.0,7.97451357357204e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264892578125,0.0,0.0,0.0001079684589058,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263977050781,0.0,0.0,0.0005121557042002,287.8021545410156,294.1499938964844,295.83502197265625,294.8423156738281,297.2269592285156,295.89263916015625,289.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924376547336,1.6673467939654074e-08,0.0010924210073426,-0.0427040308713912,0.0,0.0,0.0,-0.0130785517394542,60.0,11.901819229125977,0.0,-8.136792928326032e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367736816406,0.0,0.0,0.000102700338175,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,0.0001081484078895,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,7.987804565345868e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,0.0001081484078895,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0005130093195475,287.81256103515625,294.1499938964844,295.8017578125,294.78857421875,297.2050170898437,295.8584899902344,289.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942603694275,1.6886392728565625e-08,0.0010942434892058,-0.0432604700326919,0.0,0.0,0.0,-0.0131841171532869,60.0,11.790152549743652,0.0,-8.16393850300301e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53936767578125,0.0,0.0,0.0001027326215989,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,0.0001081824011635,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53936767578125,0.0,0.0,7.990315498318523e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53936767578125,0.0,0.0,0.0001081824011635,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,0.0005131705547682,287.8151550292969,294.1499938964844,295.7934875488281,294.7752380371094,297.1993408203125,295.8501892089844,289.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946041438728,1.6926613000123325e-08,0.0010945872636511,-0.0433655753731727,0.0,0.0,0.0,-0.0132040549069643,60.0,11.762065887451172,0.0,-8.169071463726142e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,0.0001028327096719,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458374023437,0.0,0.0,0.0001082878006855,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,7.9981007729657e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,0.0001082878006855,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,0.0005136705003678,287.8216552734375,294.1499938964844,295.7728881835937,294.7420654296875,297.1854553222656,295.8289489746094,289.2046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956688784062,1.70513256847471e-08,0.0010956518817692,-0.0436914674937725,0.0,0.0,0.0,-0.0132658714428544,60.0,11.6919527053833,0.0,-8.184996858062733e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55224609375,0.0,0.0,0.0001029189152177,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522766113281,0.0,0.0,0.0001083785828086,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55224609375,0.0,0.0,8.00480556790717e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55224609375,0.0,0.0,0.0001083785828086,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,0.0005141011788509,287.8281555175781,294.1499938964844,295.75244140625,294.709228515625,297.1714172363281,295.8080139160156,289.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965868132188,1.715874198282563e-08,0.0010965697001665,-0.0439721532166004,0.0,0.0,0.0,-0.0133191188797354,60.0,11.62159824371338,0.0,-8.198726675345824e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56512451171875,0.0,0.0,0.0001030775820254,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,0.0001085456606233,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56512451171875,0.0,0.0,8.017146319616586e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56512451171875,0.0,0.0,0.0001085456606233,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650329589844,0.0,0.0,0.0005148937343619,287.84112548828125,294.1499938964844,295.7120361328125,294.6446533203125,297.1431884765625,295.7665405273437,289.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982800740748,1.7356439840909843e-08,0.0010982627281919,-0.0444887168705463,0.0,0.0,0.0,-0.0134171387180686,60.0,11.481188774108888,0.0,-8.224024838909828e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56512451171875,0.0,0.0,0.0001030775820254,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,0.0001085456606233,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56512451171875,0.0,0.0,8.017146319616586e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56512451171875,0.0,0.0,0.0001085456606233,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650329589844,0.0,0.0,0.0005148937343619,287.84112548828125,294.1499938964844,295.7120361328125,294.6446533203125,297.1431884765625,295.7665405273437,289.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982800740748,1.7356439840909843e-08,0.0010982627281919,-0.0444887168705463,0.0,0.0,0.0,-0.0134171387180686,60.0,11.481188774108888,0.0,-8.224024838909828e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780029296875,0.0,0.0,0.0001032060026773,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780334472656,0.0,0.0,0.0001086808988475,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780029296875,0.0,0.0,8.027134754229337e-05,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780029296875,0.0,0.0,0.0001086808988475,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,0.0005155352409929,287.8540954589844,294.1499938964844,295.67242431640625,294.5820007324219,297.1146545410156,295.7259521484375,289.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996493510901,1.7516455841359857e-08,0.0010996317723765,-0.0449067987501621,0.0,0.0,0.0,-0.0134964697062969,60.0,11.341668128967283,0.0,-8.244529681178393e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780029296875,0.0,0.0,0.0001032060026773,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780334472656,0.0,0.0,0.0001086808988475,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780029296875,0.0,0.0,8.027134754229337e-05,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780029296875,0.0,0.0,0.0001086808988475,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,0.0005155352409929,287.8540954589844,294.1499938964844,295.67242431640625,294.5820007324219,297.1146545410156,295.7259521484375,289.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996493510901,1.7516455841359857e-08,0.0010996317723765,-0.0449067987501621,0.0,0.0,0.0,-0.0134964697062969,60.0,11.341668128967283,0.0,-8.244529681178393e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,0.000103310769191,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909118652344,0.0,0.0,0.0001087912241928,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,8.035283099161461e-05,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,0.0001087912241928,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907897949219,0.0,0.0,0.0005160585278645,287.8670654296875,294.1499938964844,295.6336975097656,294.52166748046875,297.0859069824219,295.6861572265625,289.2370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007669381797,1.7646998529130542e-08,0.0011007492430508,-0.0452478528022766,0.0,0.0,0.0,-0.0135611910372972,60.0,11.202906608581545,0.0,-8.261276462917523e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,0.000103310769191,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909118652344,0.0,0.0,0.0001087912241928,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,8.035283099161461e-05,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,0.0001087912241928,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907897949219,0.0,0.0,0.0005160585278645,287.8670654296875,294.1499938964844,295.6336975097656,294.52166748046875,297.0859069824219,295.6861572265625,289.2370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007669381797,1.7646998529130542e-08,0.0011007492430508,-0.0452478528022766,0.0,0.0,0.0,-0.0135611910372972,60.0,11.202906608581545,0.0,-8.261276462917523e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,0.0001033813387039,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.603759765625,0.0,0.0,0.0001088655335479,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,8.04077135398984e-05,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,0.0001088655262719,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,0.000516411033459,287.8799743652344,294.1499938964844,295.5960388183594,294.46405029296875,297.0570373535156,295.6471862792969,289.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101518748328,1.7734919310896657e-08,0.0011015010531991,-0.0454775504767894,0.0,0.0,0.0,-0.0136047778651118,60.0,11.065654754638672,0.0,-8.272565565903278e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,0.0001033813387039,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.603759765625,0.0,0.0,0.0001088655335479,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,8.04077135398984e-05,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,0.0001088655262719,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,0.000516411033459,287.8799743652344,294.1499938964844,295.5960388183594,294.46405029296875,297.0570373535156,295.6471862792969,289.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101518748328,1.7734919310896657e-08,0.0011015010531991,-0.0454775504767894,0.0,0.0,0.0,-0.0136047778651118,60.0,11.065654754638672,0.0,-8.272565565903278e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61016845703125,0.0,0.0,0.000103416852653,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,0.00010890293197,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61016845703125,0.0,0.0,8.043534035095945e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61016845703125,0.0,0.0,0.00010890293197,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100769042969,0.0,0.0,0.0005165884504094,287.8864440917969,294.1499938964844,295.5776672363281,294.4364013671875,297.0426025390625,295.6277160644531,289.2508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018981458619,1.7779177241550315e-08,0.0011018803343176,-0.0455931685864925,0.0,0.0,0.0,-0.0136267216876149,60.0,10.997105598449709,0.0,-8.278250618332096e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,0.0001034286615322,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,0.0001089153665816,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,8.044452260946855e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,0.0001089153665816,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61651611328125,0.0,0.0,0.0005166474729776,287.8929138183594,294.1499938964844,295.5596008300781,294.4095764160156,297.0281066894531,295.60858154296875,289.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020187521353,1.7793883699823713e-08,0.001102000940591,-0.0456315949559211,0.0,0.0,0.0,-0.013633987866342,60.0,10.929336547851562,0.0,-8.280141372551952e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
