time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294250488281,0.0,0.0,0.000103419079096,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62945556640625,0.0,0.0,0.0001089052748284,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62945556640625,0.0,0.0,8.043707202887163e-05,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62945556640625,0.0,0.0,0.0001089052748284,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293640136719,0.0,0.0,0.0005165995680727,287.90582275390625,294.1499938964844,295.52447509765625,294.358642578125,296.99908447265625,295.5714416503906,289.2644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019184021279,1.778194302914926e-08,0.0011019005905836,-0.0456003993749618,0.0,0.0,0.0,-0.0136280767619609,60.0,10.79570484161377,0.0,-8.27860660024271e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294250488281,0.0,0.0,0.000103419079096,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62945556640625,0.0,0.0,0.0001089052748284,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62945556640625,0.0,0.0,8.043707202887163e-05,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62945556640625,0.0,0.0,0.0001089052748284,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293640136719,0.0,0.0,0.0005165995680727,287.90582275390625,294.1499938964844,295.52447509765625,294.358642578125,296.99908447265625,295.5714416503906,289.2644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019184021279,1.778194302914926e-08,0.0011019005905836,-0.0456003993749618,0.0,0.0,0.0,-0.0136280767619609,60.0,10.79570484161377,0.0,-8.27860660024271e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,0.0001033402731991,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,0.0001088222852558,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,8.037577208597213e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,0.0001088222852558,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64215087890625,0.0,0.0,0.0005162059096619,287.91864013671875,294.1499938964844,295.4908447265625,294.31170654296875,296.9699401855469,295.5366516113281,289.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010775342583,1.7683740693996697e-08,0.0011010598391294,-0.0453438498079776,0.0,0.0,0.0,-0.0135793881490826,60.0,10.668570518493652,0.0,-8.265993756140234e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,0.0001033402731991,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,0.0001088222852558,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,8.037577208597213e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,0.0001088222852558,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64215087890625,0.0,0.0,0.0005162059096619,287.91864013671875,294.1499938964844,295.4908447265625,294.31170654296875,296.9699401855469,295.5366516113281,289.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010775342583,1.7683740693996697e-08,0.0011010598391294,-0.0453438498079776,0.0,0.0,0.0,-0.0135793881490826,60.0,10.668570518493652,0.0,-8.265993756140234e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65496826171875,0.0,0.0,0.0001032243235385,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,0.0001087001946871,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,8.028559386730194e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,0.0001087001874111,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549072265625,0.0,0.0,0.0005156267434358,287.9314270019531,294.1499938964844,295.4588623046875,294.26910400390625,296.9408264160156,295.5035095214844,289.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998457437381,1.7539273144961953e-08,0.0010998282814398,-0.0449664108455181,0.0,0.0,0.0,-0.0135077880695462,60.0,10.544936180114746,0.0,-8.247455696164253e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65496826171875,0.0,0.0,0.0001032243235385,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,0.0001087001946871,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,8.028559386730194e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,0.0001087001874111,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549072265625,0.0,0.0,0.0005156267434358,287.9314270019531,294.1499938964844,295.4588623046875,294.26910400390625,296.9408264160156,295.5035095214844,289.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998457437381,1.7539273144961953e-08,0.0010998282814398,-0.0449664108455181,0.0,0.0,0.0,-0.0135077880695462,60.0,10.544936180114746,0.0,-8.247455696164253e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,0.0001030909552355,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,0.0001085597468772,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,8.018186053959653e-05,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,0.0001085597396013,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661071777344,0.0,0.0,0.000514960498549,287.9426574707031,294.1499938964844,295.4321594238281,294.235595703125,296.9152526855469,295.4754638671875,289.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984254768118,1.7373087857208702e-08,0.0010984080145135,-0.0445322133600711,0.0,0.0,0.0,-0.013425406999886,60.0,10.439346313476562,0.0,-8.226156467117107e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676940917969,0.0,0.0,0.0001030665589496,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.667724609375,0.0,0.0,0.0001085340554709,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676940917969,0.0,0.0,8.016288484213874e-05,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676940917969,0.0,0.0,0.0001085340554709,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676330566406,0.0,0.0,0.0005148386699147,287.9441833496094,294.1499938964844,295.4286499023437,294.2313232421875,296.9117736816406,295.4718017578125,289.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981651721522,1.7342694391686564e-08,0.0010981478262692,-0.0444527976214885,0.0,0.0,0.0,-0.0134103382006287,60.0,10.42546844482422,0.0,-8.222264114010613e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6740417480469,0.0,0.0,0.0001029817722155,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,0.0001084447649191,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,8.009693556232378e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,0.0001084447649191,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739807128906,0.0,0.0,0.0005144151509739,287.9505615234375,294.1499938964844,295.41424560546875,294.21435546875,296.8972473144531,295.4561462402344,289.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972628369927,1.7237042015949555e-08,0.0010972454911097,-0.0441767424345016,0.0,0.0,0.0,-0.0133579671382904,60.0,10.366317749023438,0.0,-8.208741064663627e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803894042969,0.0,0.0,0.0001028692713589,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.680419921875,0.0,0.0,0.0001083262977772,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803894042969,0.0,0.0,8.000943489605561e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803894042969,0.0,0.0,0.0001083262977772,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803283691406,0.0,0.0,0.0005138531560078,287.9569091796875,294.1499938964844,295.4003295898437,294.19873046875,296.8827514648437,295.4410705566406,289.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096059102565,1.7096859039611445e-08,0.0010960419895127,-0.043810449540615,0.0,0.0,0.0,-0.0132884485647082,60.0,10.30907154083252,0.0,-8.190815492525871e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.0,0.0,0.0001026002937578,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69305419921875,0.0,0.0,0.0001080430592992,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.0,0.0,7.980023656273261e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.0,0.0,0.0001080430592992,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929626464844,0.0,0.0,0.0005125096067786,287.96954345703125,294.1499938964844,295.3740539550781,294.1717529296875,296.8538818359375,295.4128112792969,289.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931949364021,1.6761717347435482e-08,0.0010931781725957,-0.0429346561431884,0.0,0.0,0.0,-0.0131223145872354,60.0,10.200767517089844,0.0,-8.14803797766217e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.0,0.0,0.0001026002937578,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69305419921875,0.0,0.0,0.0001080430592992,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.0,0.0,7.980023656273261e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.0,0.0,0.0001080430592992,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929626464844,0.0,0.0,0.0005125096067786,287.96954345703125,294.1499938964844,295.3740539550781,294.1717529296875,296.8538818359375,295.4128112792969,289.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931949364021,1.6761717347435482e-08,0.0010931781725957,-0.0429346561431884,0.0,0.0,0.0,-0.0131223145872354,60.0,10.200767517089844,0.0,-8.14803797766217e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,0.0001022797441692,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,0.0001077054985216,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,7.9550918599125e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,0.0001077054985216,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055053710937,0.0,0.0,0.0005109083722345,287.98211669921875,294.1499938964844,295.3500061035156,294.1508178710937,296.8252258300781,295.38677978515625,289.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897800093516,1.6362303512096332e-08,0.0010897637112066,-0.0418907813727855,0.0,0.0,0.0,-0.0129243116825819,60.0,10.100427627563477,0.0,-8.097203618717685e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,0.0001022797441692,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,0.0001077054985216,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,7.9550918599125e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,0.0001077054985216,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055053710937,0.0,0.0,0.0005109083722345,287.98211669921875,294.1499938964844,295.3500061035156,294.1508178710937,296.8252258300781,295.38677978515625,289.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897800093516,1.6362303512096332e-08,0.0010897637112066,-0.0418907813727855,0.0,0.0,0.0,-0.0129243116825819,60.0,10.100427627563477,0.0,-8.097203618717685e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71807861328125,0.0,0.0,0.0001019231640384,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,0.0001073300009011,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71807861328125,0.0,0.0,7.927357364678755e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71807861328125,0.0,0.0,0.0001073300009011,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.718017578125,0.0,0.0,0.0005091271596029,287.9945983886719,294.1499938964844,295.3273010253906,294.1340026855469,296.7968444824219,295.362548828125,289.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859810281544,1.591800291578238e-08,0.0010859650792554,-0.0407294370234012,0.0,0.0,0.0,-0.0127040557563304,60.0,10.006263732910156,0.0,-8.04084265837446e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71807861328125,0.0,0.0,0.0001019231640384,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,0.0001073300009011,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71807861328125,0.0,0.0,7.927357364678755e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71807861328125,0.0,0.0,0.0001073300009011,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.718017578125,0.0,0.0,0.0005091271596029,287.9945983886719,294.1499938964844,295.3273010253906,294.1340026855469,296.7968444824219,295.362548828125,289.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859810281544,1.591800291578238e-08,0.0010859650792554,-0.0407294370234012,0.0,0.0,0.0,-0.0127040557563304,60.0,10.006263732910156,0.0,-8.04084265837446e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304992675781,0.0,0.0,0.0001015448506223,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73052978515625,0.0,0.0,0.0001069316203938,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304992675781,0.0,0.0,7.897933392086998e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304992675781,0.0,0.0,0.0001069316203938,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,0.0005072374478913,288.00701904296875,294.1499938964844,295.3050537109375,294.119140625,296.7686767578125,295.3394775390625,289.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819500312209,1.544663064123597e-08,0.0010819346643984,-0.0394971519708633,0.0,0.0,0.0,-0.0124703766778111,60.0,9.916304588317873,-0.0,-7.981262939438238e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304992675781,0.0,0.0,0.0001015448506223,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73052978515625,0.0,0.0,0.0001069316203938,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304992675781,0.0,0.0,7.897933392086998e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304992675781,0.0,0.0,0.0001069316203938,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,0.0005072374478913,288.00701904296875,294.1499938964844,295.3050537109375,294.119140625,296.7686767578125,295.3394775390625,289.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819500312209,1.544663064123597e-08,0.0010819346643984,-0.0394971519708633,0.0,0.0,0.0,-0.0124703766778111,60.0,9.916304588317873,-0.0,-7.981262939438238e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366943359375,0.0,0.0,0.0001013509026961,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367248535156,0.0,0.0,0.0001067273842636,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366943359375,0.0,0.0,7.882848876761273e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366943359375,0.0,0.0,0.0001067273842636,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73663330078125,0.0,0.0,0.0005062686395831,288.0132141113281,294.1499938964844,295.2940673828125,294.11236572265625,296.7546081542969,295.32818603515625,289.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079881330952,1.520497150409028e-08,0.0010798660805448,-0.038865327835083,0.0,0.0,0.0,-0.0123505657538771,60.0,9.871955871582031,-0.0,-7.95080410398441e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,0.0001011489657685,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428894042969,0.0,0.0,0.0001065147371264,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428894042969,0.0,0.0,7.867142994655296e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428894042969,0.0,0.0,0.0001065147371264,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427978515625,0.0,0.0,0.0005052599008195,288.0193786621094,294.1499938964844,295.2832336425781,294.1060485839844,296.7406616210937,295.3172607421875,289.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777296265587,1.495336299228711e-08,0.0010777146089822,-0.0382074452936649,0.0,0.0,0.0,-0.0122258327901363,60.0,9.829144477844238,-0.0,-7.919152977819979e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,0.0001007412065519,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552185058594,0.0,0.0,0.0001060853464878,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,7.835427823010832e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,0.0001060853464878,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,0.0005032230401411,288.0316772460937,294.1499938964844,295.2618408203125,294.0946655273437,296.7128295898437,295.2956848144531,289.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733865201473,1.4445297402687627e-08,0.0010733720846474,-0.0368788428604602,0.0,0.0,0.0,-0.0119739715009927,60.0,9.744470596313477,-0.0,-7.855432215819746e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,0.0001007412065519,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552185058594,0.0,0.0,0.0001060853464878,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,7.835427823010832e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,0.0001060853464878,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,0.0005032230401411,288.0316772460937,294.1499938964844,295.2618408203125,294.0946655273437,296.7128295898437,295.2956848144531,289.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733865201473,1.4445297402687627e-08,0.0010733720846474,-0.0368788428604602,0.0,0.0,0.0,-0.0119739715009927,60.0,9.744470596313477,-0.0,-7.855432215819746e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673645019531,0.0,0.0,0.0001003168581519,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76739501953125,0.0,0.0,0.0001056384862749,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76739501953125,0.0,0.0,7.802422624081373e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76739501953125,0.0,0.0,0.000105638478999,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673034667969,0.0,0.0,0.0005011033499613,288.0438232421875,294.1499938964844,295.2408752441406,294.0848693847656,296.6854553222656,295.2751770019531,289.3590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688647162169,1.3916567453975404e-08,0.0010688508627936,-0.03549600020051,0.0,0.0,0.0,-0.0117118572816252,60.0,9.665364265441896,-0.0,-7.789392952872731e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673645019531,0.0,0.0,0.0001003168581519,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76739501953125,0.0,0.0,0.0001056384862749,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76739501953125,0.0,0.0,7.802422624081373e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76739501953125,0.0,0.0,0.000105638478999,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673034667969,0.0,0.0,0.0005011033499613,288.0438232421875,294.1499938964844,295.2408752441406,294.0848693847656,296.6854553222656,295.2751770019531,289.3590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688647162169,1.3916567453975404e-08,0.0010688508627936,-0.03549600020051,0.0,0.0,0.0,-0.0117118572816252,60.0,9.665364265441896,-0.0,-7.789392952872731e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.779541015625,0.0,0.0,9.98942123260349e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,0.0001051934232236,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.779541015625,0.0,0.0,7.769550575176254e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.779541015625,0.0,0.0,0.0001051934159477,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77947998046875,0.0,0.0,0.0004989921581,288.0559387207031,294.1499938964844,295.2203674316406,294.0765075683594,296.6581115722656,295.2548522949219,289.3672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643616551533,1.338996558075678e-08,0.0010643482673913,-0.0341185256838798,0.0,0.0,0.0,-0.0114508001133799,60.0,9.586692810058594,-0.0,-7.723895834033102e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.779541015625,0.0,0.0,9.98942123260349e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,0.0001051934232236,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.779541015625,0.0,0.0,7.769550575176254e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.779541015625,0.0,0.0,0.0001051934159477,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77947998046875,0.0,0.0,0.0004989921581,288.0559387207031,294.1499938964844,295.2203674316406,294.0765075683594,296.6581115722656,295.2548522949219,289.3672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643616551533,1.338996558075678e-08,0.0010643482673913,-0.0341185256838798,0.0,0.0,0.0,-0.0114508001133799,60.0,9.586692810058594,-0.0,-7.723895834033102e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911071777344,0.0,0.0,9.948350634658708e-05,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911376953125,0.0,0.0,0.0001047609257511,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911071777344,0.0,0.0,7.737606938462704e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911071777344,0.0,0.0,0.0001047609257511,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7910461425781,0.0,0.0,0.0004969406290911,288.06744384765625,294.1499938964844,295.2010498046875,294.0697631835937,296.6322937011719,295.2362365722656,289.3749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599856032058,1.2878243360603392e-08,0.0010599726811051,-0.0327797904610633,0.0,0.0,0.0,-0.011197118088603,60.0,9.516411781311035,-0.0,-7.660514711460564e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,9.946640057023616e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,0.000104742917756,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,7.73627616581507e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,0.0001047429104801,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79150390625,0.0,0.0,0.0004968551802448,288.06793212890625,294.1499938964844,295.20025634765625,294.06951904296875,296.6312255859375,295.2354431152344,289.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598032968118,1.2856929743065848e-08,0.0010597904911264,-0.0327240265905857,0.0,0.0,0.0,-0.011186552233994,60.0,9.513484001159668,-0.0,-7.657880729539104e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,9.925461927196012e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,0.0001045198951032,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,7.71980412537232e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,0.0001045198951032,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974853515625,0.0,0.0,0.0004957972560077,288.0738830566406,294.1499938964844,295.1903686523437,294.0664978027344,296.617919921875,295.2260131835937,289.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575468186289,1.259305548728662e-08,0.0010575342457741,-0.0320336259901523,0.0,0.0,0.0,-0.0110557386651635,60.0,9.478395462036133,-0.0,-7.625305187275444e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035583496094,0.0,0.0,9.904192120302469e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035888671875,0.0,0.0,0.0001042959193,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035583496094,0.0,0.0,7.703260780544952e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035583496094,0.0,0.0,0.000104295912024,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034973144531,0.0,0.0,0.0004947347915731,288.079833984375,294.1499938964844,295.1805725097656,294.0637512207031,296.6045837402344,295.2165222167969,289.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552811436355,1.2328047027665434e-08,0.0010552688036113,-0.0313402079045772,0.0,0.0,0.0,-0.0109243663027882,60.0,9.442843437194824,-0.0,-7.59265859073821e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,9.862145088845864e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155212402344,0.0,0.0,0.0001038531408994,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,7.670557533856481e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,0.0001038531336234,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154296875,0.0,0.0,0.0004926344263367,288.0917053222656,294.1499938964844,295.16131591796875,294.0591125488281,296.5780944824219,295.1978759765625,289.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508004343137,1.1804159427697414e-08,0.0010507885599508,-0.0299692843109369,0.0,0.0,0.0,-0.0106646502390503,60.0,9.374018669128418,-0.0,-7.528328183070698e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,9.862145088845864e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155212402344,0.0,0.0,0.0001038531408994,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,7.670557533856481e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,0.0001038531336234,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154296875,0.0,0.0,0.0004926344263367,288.0917053222656,294.1499938964844,295.16131591796875,294.0591125488281,296.5780944824219,295.1978759765625,289.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508004343137,1.1804159427697414e-08,0.0010507885599508,-0.0299692843109369,0.0,0.0,0.0,-0.0106646502390503,60.0,9.374018669128418,-0.0,-7.528328183070698e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.0,9.82110359473154e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,0.0001034209562931,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.0,7.638637180207297e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.0,0.0001034209562931,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8272705078125,0.0,0.0,0.0004905843525193,288.1034851074219,294.1499938964844,295.1424865722656,294.0555114746094,296.5518798828125,295.1798400878906,289.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464275255799,1.129281379519398e-08,0.0010464162332937,-0.028631018474698,0.0,0.0,0.0,-0.0104111544787883,60.0,9.308985710144045,-0.0,-7.465801132866545e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.0,9.82110359473154e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,0.0001034209562931,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.0,7.638637180207297e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.0,0.0001034209562931,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8272705078125,0.0,0.0,0.0004905843525193,288.1034851074219,294.1499938964844,295.1424865722656,294.0555114746094,296.5518798828125,295.1798400878906,289.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464275255799,1.129281379519398e-08,0.0010464162332937,-0.028631018474698,0.0,0.0,0.0,-0.0104111544787883,60.0,9.308985710144045,-0.0,-7.465801132866545e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8391418457031,0.0,0.0,9.780600521480665e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83917236328125,0.0,0.0,0.0001029944396577,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83917236328125,0.0,0.0,7.607134466525167e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83917236328125,0.0,0.0,0.0001029944396577,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390808105469,0.0,0.0,0.0004885611706413,288.115234375,294.1499938964844,295.1240539550781,294.05279541015625,296.5257873535156,295.1620178222656,289.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421115439385,1.0788167692510342e-08,0.0010421007173135,-0.0273101404309272,0.0,0.0,0.0,-0.0101609788835048,60.0,9.245416641235352,-0.0,-7.404348423278861e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8391418457031,0.0,0.0,9.780600521480665e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83917236328125,0.0,0.0,0.0001029944396577,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83917236328125,0.0,0.0,7.607134466525167e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83917236328125,0.0,0.0,0.0001029944396577,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390808105469,0.0,0.0,0.0004885611706413,288.115234375,294.1499938964844,295.1240539550781,294.05279541015625,296.5257873535156,295.1620178222656,289.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421115439385,1.0788167692510342e-08,0.0010421007173135,-0.0273101404309272,0.0,0.0,0.0,-0.0101609788835048,60.0,9.245416641235352,-0.0,-7.404348423278861e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507995605469,0.0,0.0,9.742773545440286e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.850830078125,0.0,0.0,0.0001025961028062,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507995605469,0.0,0.0,7.577713404316455e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507995605469,0.0,0.0,0.0001025961028062,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507385253906,0.0,0.0,0.0004866716335527,288.12677001953125,294.1499938964844,295.1060485839844,294.05084228515625,296.50030517578125,295.1452331542969,289.4144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380810126662,1.0316871801308024e-08,0.0010380706517025,-0.0260764248669147,0.0,0.0,0.0,-0.0099273370578885,60.0,9.188613891601562,-0.0,-7.347185970729697e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507995605469,0.0,0.0,9.742773545440286e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.850830078125,0.0,0.0,0.0001025961028062,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507995605469,0.0,0.0,7.577713404316455e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507995605469,0.0,0.0,0.0001025961028062,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507385253906,0.0,0.0,0.0004866716335527,288.12677001953125,294.1499938964844,295.1060485839844,294.05084228515625,296.50030517578125,295.1452331542969,289.4144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380810126662,1.0316871801308024e-08,0.0010380706517025,-0.0260764248669147,0.0,0.0,0.0,-0.0099273370578885,60.0,9.188613891601562,-0.0,-7.347185970729697e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8566589355469,0.0,0.0,9.72274283412844e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.856689453125,0.0,0.0,0.000102385165519,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8566589355469,0.0,0.0,7.562133396277204e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8566589355469,0.0,0.0,0.000102385165519,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565979003906,0.0,0.0,0.0004856710147578,288.1325988769531,294.1499938964844,295.0971984863281,294.0501403808594,296.4874267578125,295.1366577148437,289.4183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359473526477,1.0067299882621228e-08,0.0010359372245147,-0.0254230685532093,0.0,0.0,0.0,-0.0098036164417862,60.0,9.158646583557127,-0.0,-7.317005668028288e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
