time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624267578125,0.0,0.0,9.705251432023942e-05,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624572753906,0.0,0.0,0.000102200974652,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624267578125,0.0,0.0,7.548529538325965e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624267578125,0.0,0.0,0.000102200974652,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86236572265625,0.0,0.0,0.0004847973177675,288.1383056640625,294.1499938964844,295.0884704589844,294.0495910644531,296.47491455078125,295.1286315917969,289.4220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103408342693,9.849375537385184e-09,0.0010340735316276,-0.0248525403439998,0.0,0.0,0.0,-0.0096955811604857,60.0,9.132763862609863,-0.0,-7.29070279703592e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739624023437,0.0,0.0,9.6699659479782e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739929199219,0.0,0.0,0.0001018293987726,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739624023437,0.0,0.0,7.521085353801027e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739624023437,0.0,0.0,0.0001018293987726,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739013671875,0.0,0.0,0.0004830347024835,288.1497497558594,294.1499938964844,295.0712890625,294.04888916015625,296.44989013671875,295.1125183105469,289.4295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303236776962,9.409742318666758e-09,0.0010303143644705,-0.0237015001475811,0.0,0.0,0.0,-0.0094776358455419,60.0,9.080341339111328,-0.0,-7.237785126790186e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739624023437,0.0,0.0,9.6699659479782e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739929199219,0.0,0.0,0.0001018293987726,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739624023437,0.0,0.0,7.521085353801027e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739624023437,0.0,0.0,0.0001018293987726,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739013671875,0.0,0.0,0.0004830347024835,288.1497497558594,294.1499938964844,295.0712890625,294.04888916015625,296.44989013671875,295.1125183105469,289.4295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303236776962,9.409742318666758e-09,0.0010303143644705,-0.0237015001475811,0.0,0.0,0.0,-0.0094776358455419,60.0,9.080341339111328,-0.0,-7.237785126790186e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88543701171875,0.0,0.0,9.636330651119351e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8854675292969,0.0,0.0,0.000101475205156,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88543701171875,0.0,0.0,7.494923920603469e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.88543701171875,0.0,0.0,0.000101475205156,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853759765625,0.0,0.0,0.0004813545674551,288.1611022949219,294.1499938964844,295.05450439453125,294.0486755371094,296.4251403808594,295.09686279296875,289.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267401812598,8.990676647613327e-09,0.00102673121728,-0.0226042196154594,0.0,0.0,0.0,-0.0092698885127902,60.0,9.030988693237305,-0.0,-7.187522044205252e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88543701171875,0.0,0.0,9.636330651119351e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8854675292969,0.0,0.0,0.000101475205156,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88543701171875,0.0,0.0,7.494923920603469e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.88543701171875,0.0,0.0,0.000101475205156,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853759765625,0.0,0.0,0.0004813545674551,288.1611022949219,294.1499938964844,295.05450439453125,294.0486755371094,296.4251403808594,295.09686279296875,289.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267401812598,8.990676647613327e-09,0.00102673121728,-0.0226042196154594,0.0,0.0,0.0,-0.0092698885127902,60.0,9.030988693237305,-0.0,-7.187522044205252e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968505859375,0.0,0.0,9.60433462751098e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968811035156,0.0,0.0,0.0001011382701108,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968505859375,0.0,0.0,7.470038690371439e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968505859375,0.0,0.0,0.0001011382701108,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.89678955078125,0.0,0.0,0.0004797563015017,288.1723937988281,294.1499938964844,295.0381164550781,294.0487670898437,296.400634765625,295.08160400390625,289.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233311913907,8.5920346393209e-09,0.0010233225766569,-0.0215603448450565,0.0,0.0,0.0,-0.009072265587747,60.0,8.983925819396973,-0.0,-7.139870916716974e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968505859375,0.0,0.0,9.60433462751098e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968811035156,0.0,0.0,0.0001011382701108,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968505859375,0.0,0.0,7.470038690371439e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968505859375,0.0,0.0,0.0001011382701108,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.89678955078125,0.0,0.0,0.0004797563015017,288.1723937988281,294.1499938964844,295.0381164550781,294.0487670898437,296.400634765625,295.08160400390625,289.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233311913907,8.5920346393209e-09,0.0010233225766569,-0.0215603448450565,0.0,0.0,0.0,-0.009072265587747,60.0,8.983925819396973,-0.0,-7.139870916716974e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.908203125,0.0,0.0,9.574466821504755e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082336425781,0.0,0.0,0.000100823752291,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.908203125,0.0,0.0,7.446808012900874e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.908203125,0.0,0.0,0.000100823745015,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081420898437,0.0,0.0,0.000478264351841,288.1836242675781,294.1499938964844,295.02215576171875,294.04913330078125,296.3763122558594,295.0666809082031,289.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201488621532,8.2199127504623e-09,0.0010201405966654,-0.0205858517438173,0.0,0.0,0.0,-0.0088877882808446,60.0,8.939135551452637,-0.0,-7.095533050005542e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.908203125,0.0,0.0,9.574466821504755e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082336425781,0.0,0.0,0.000100823752291,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.908203125,0.0,0.0,7.446808012900874e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.908203125,0.0,0.0,0.000100823745015,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081420898437,0.0,0.0,0.000478264351841,288.1836242675781,294.1499938964844,295.02215576171875,294.04913330078125,296.3763122558594,295.0666809082031,289.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201488621532,8.2199127504623e-09,0.0010201405966654,-0.0205858517438173,0.0,0.0,0.0,-0.0088877882808446,60.0,8.939135551452637,-0.0,-7.095533050005542e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.91387939453125,0.0,0.0,9.558790043229236e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139099121094,0.0,0.0,0.0001006586608127,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139099121094,0.0,0.0,7.434614963131025e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139099121094,0.0,0.0,0.0001006586608127,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.913818359375,0.0,0.0,0.0004774812550749,288.1892395019531,294.1499938964844,295.0143127441406,294.0493469238281,296.3641357421875,295.0592346191406,289.4554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184787679463,8.024593434186045e-09,0.0010184707352891,-0.0200743377208709,0.0,0.0,0.0,-0.0087909614667296,60.0,8.916327476501465,-0.0,-7.072316066114581e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195861816406,0.0,0.0,9.544628846924752e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91961669921875,0.0,0.0,0.0001005095400614,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195861816406,0.0,0.0,7.423600618494675e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195861816406,0.0,0.0,0.0001005095400614,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195251464844,0.0,0.0,0.0004767738864757,288.19488525390625,294.1499938964844,295.006591796875,294.0495910644531,296.3519287109375,295.0517578125,289.4591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169696761295,7.848163008361553e-09,0.0010169618763029,-0.0196122787892818,0.0,0.0,0.0,-0.0087034963071346,60.0,8.893479347229004,-0.0,-7.051377082234468e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309387207031,0.0,0.0,9.519144077785312e-05,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309387207031,0.0,0.0,0.0001002411736408,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309387207031,0.0,0.0,7.403778727166355e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309387207031,0.0,0.0,0.0001002411736408,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9308776855469,0.0,0.0,0.0004755008558277,288.2060852050781,294.1499938964844,294.9914245605469,294.05010986328125,296.32769775390625,295.0372314453125,289.4664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142530081793,7.530643664210857e-09,0.0010142454411834,-0.0187806840986013,0.0,0.0,0.0,-0.0085460823029279,60.0,8.85151481628418,-0.0,-7.013771607944363e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309387207031,0.0,0.0,9.519144077785312e-05,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309387207031,0.0,0.0,0.0001002411736408,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309387207031,0.0,0.0,7.403778727166355e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309387207031,0.0,0.0,0.0001002411736408,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9308776855469,0.0,0.0,0.0004755008558277,288.2060852050781,294.1499938964844,294.9914245605469,294.05010986328125,296.32769775390625,295.0372314453125,289.4664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142530081793,7.530643664210857e-09,0.0010142454411834,-0.0187806840986013,0.0,0.0,0.0,-0.0085460823029279,60.0,8.85151481628418,-0.0,-7.013771607944363e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94219970703125,0.0,0.0,9.496441634837538e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422302246094,0.0,0.0,0.0001000021075014,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.94219970703125,0.0,0.0,7.386122160824016e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.94219970703125,0.0,0.0,0.0001000021075014,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.942138671875,0.0,0.0,0.0004743668541777,288.2172241210937,294.1499938964844,294.97662353515625,294.0505065917969,296.30377197265625,295.023193359375,289.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118344798684,7.247805022814191e-09,0.0010118272621184,-0.0180398840457201,0.0,0.0,0.0,-0.0084058679640293,60.0,8.813000679016113,-0.0,-6.980358335795246e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94219970703125,0.0,0.0,9.496441634837538e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422302246094,0.0,0.0,0.0001000021075014,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.94219970703125,0.0,0.0,7.386122160824016e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.94219970703125,0.0,0.0,0.0001000021075014,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.942138671875,0.0,0.0,0.0004743668541777,288.2172241210937,294.1499938964844,294.97662353515625,294.0505065917969,296.30377197265625,295.023193359375,289.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118344798684,7.247805022814191e-09,0.0010118272621184,-0.0180398840457201,0.0,0.0,0.0,-0.0084058679640293,60.0,8.813000679016113,-0.0,-6.980358335795246e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95343017578125,0.0,0.0,9.47693915804848e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95343017578125,0.0,0.0,9.97967435978353e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95343017578125,0.0,0.0,7.370953244389966e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.95343017578125,0.0,0.0,9.979673632187767e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.953369140625,0.0,0.0,0.0004733926616609,288.2283020019531,294.1499938964844,294.9622497558594,294.0507202148437,296.2801818847656,295.00958251953125,289.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097560007125,7.004826052536828e-09,0.0010097490157932,-0.0174034629017114,0.0,0.0,0.0,-0.0082854107022285,60.0,8.777175903320312,-0.0,-6.951717068659492e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95343017578125,0.0,0.0,9.47693915804848e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95343017578125,0.0,0.0,9.97967435978353e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95343017578125,0.0,0.0,7.370953244389966e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.95343017578125,0.0,0.0,9.979673632187767e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.953369140625,0.0,0.0,0.0004733926616609,288.2283020019531,294.1499938964844,294.9622497558594,294.0507202148437,296.2801818847656,295.00958251953125,289.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097560007125,7.004826052536828e-09,0.0010097490157932,-0.0174034629017114,0.0,0.0,0.0,-0.0082854107022285,60.0,8.777175903320312,-0.0,-6.951717068659492e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9645690917969,0.0,0.0,9.460018918616696e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9645690917969,0.0,0.0,9.961855539586396e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9645690917969,0.0,0.0,7.357793219853193e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9645690917969,0.0,0.0,9.961855539586396e-05,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9645080566406,0.0,0.0,0.0004725474282167,288.2392883300781,294.1499938964844,294.9482421875,294.0506286621094,296.25701904296875,294.9964599609375,289.4878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079535422846,6.7940155723533735e-09,0.001007946790196,-0.0168512798845767,0.0,0.0,0.0,-0.0081809051334857,60.0,8.744219779968262,-0.0,-6.926915574467786e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9645690917969,0.0,0.0,9.460018918616696e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9645690917969,0.0,0.0,9.961855539586396e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9645690917969,0.0,0.0,7.357793219853193e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9645690917969,0.0,0.0,9.961855539586396e-05,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9645080566406,0.0,0.0,0.0004725474282167,288.2392883300781,294.1499938964844,294.9482421875,294.0506286621094,296.25701904296875,294.9964599609375,289.4878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079535422846,6.7940155723533735e-09,0.001007946790196,-0.0168512798845767,0.0,0.0,0.0,-0.0081809051334857,60.0,8.744219779968262,-0.0,-6.926915574467786e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701232910156,0.0,0.0,9.449947538087144e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701538085937,0.0,0.0,9.95125010376796e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701232910156,0.0,0.0,7.349959923885763e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701232910156,0.0,0.0,9.95125010376796e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700622558594,0.0,0.0,0.0004720443685073,288.2447814941406,294.1499938964844,294.94140625,294.0504150390625,296.2453918457031,294.9898681640625,289.49139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068815900012,6.668542162913127e-09,0.0010068748379126,-0.0165226161479949,0.0,0.0,0.0,-0.0081187076866626,60.0,8.727522850036621,-0.0,-6.912174654871708e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757080078125,0.0,0.0,9.441644215257838e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757385253906,0.0,0.0,9.942506585502996e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757080078125,0.0,0.0,7.343501783907413e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757080078125,0.0,0.0,9.942505857907236e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.97564697265625,0.0,0.0,0.0004716295807156,288.2502746582031,294.1499938964844,294.93463134765625,294.05010986328125,296.23370361328125,294.9832458496094,289.4949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059959022328,6.565088916943296e-09,0.0010059893829748,-0.0162516273558139,0.0,0.0,0.0,-0.0080674169585108,60.0,8.710527420043945,-0.0,-6.900032900603037e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9868469238281,0.0,0.0,9.42818951443769e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9868469238281,0.0,0.0,9.928338113240898e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9868469238281,0.0,0.0,7.333036774070933e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9868469238281,0.0,0.0,9.928338113240898e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867858886719,0.0,0.0,0.0004709575150627,288.2612609863281,294.1499938964844,294.9214172363281,294.0491027832031,296.2105712890625,294.9703063964844,289.5019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.3974621156148714e-09,0.0010045551462098,-0.0158125348389148,0.0,0.0,0.0,-0.0079843122512102,60.0,8.67861557006836,-0.0,-6.88038142016012e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9868469238281,0.0,0.0,9.42818951443769e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9868469238281,0.0,0.0,9.928338113240898e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9868469238281,0.0,0.0,7.333036774070933e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9868469238281,0.0,0.0,9.928338113240898e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867858886719,0.0,0.0,0.0004709575150627,288.2612609863281,294.1499938964844,294.9214172363281,294.0491027832031,296.2105712890625,294.9703063964844,289.5019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.3974621156148714e-09,0.0010045551462098,-0.0158125348389148,0.0,0.0,0.0,-0.0079843122512102,60.0,8.67861557006836,-0.0,-6.88038142016012e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979248046875,0.0,0.0,9.417496039532124e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979553222656,0.0,0.0,9.917077113641426e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979248046875,0.0,0.0,7.32471962692216e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979248046875,0.0,0.0,9.917077113641426e-05,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99786376953125,0.0,0.0,0.0004704233433585,288.2721862792969,294.1499938964844,294.9085693359375,294.0474548339844,296.1876525878906,294.9576721191406,289.50897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034224251285,6.264231355856964e-09,0.0010034161387011,-0.0154635347425937,0.0,0.0,0.0,-0.0079182656481862,60.0,8.648563385009766,-0.0,-6.864782875481978e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979248046875,0.0,0.0,9.417496039532124e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979553222656,0.0,0.0,9.917077113641426e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979248046875,0.0,0.0,7.32471962692216e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979248046875,0.0,0.0,9.917077113641426e-05,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99786376953125,0.0,0.0,0.0004704233433585,288.2721862792969,294.1499938964844,294.9085693359375,294.0474548339844,296.1876525878906,294.9576721191406,289.50897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034224251285,6.264231355856964e-09,0.0010034161387011,-0.0154635347425937,0.0,0.0,0.0,-0.0079182656481862,60.0,8.648563385009766,-0.0,-6.864782875481978e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00897216796875,0.0,0.0,9.409853373654188e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090026855469,0.0,0.0,9.909029176924378e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00897216796875,0.0,0.0,7.318775169551373e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00897216796875,0.0,0.0,9.909029176924378e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089111328125,0.0,0.0,0.0004700415884144,288.2830505371094,294.1499938964844,294.8961181640625,294.0450744628906,296.1650695800781,294.9453125,289.5158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002607634291,6.16901951744353e-09,0.0010026014642789,-0.0152141228318214,0.0,0.0,0.0,-0.0078710624948143,60.0,8.619830131530762,-0.0,-6.853645828641676e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00897216796875,0.0,0.0,9.409853373654188e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090026855469,0.0,0.0,9.909029176924378e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00897216796875,0.0,0.0,7.318775169551373e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00897216796875,0.0,0.0,9.909029176924378e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089111328125,0.0,0.0,0.0004700415884144,288.2830505371094,294.1499938964844,294.8961181640625,294.0450744628906,296.1650695800781,294.9453125,289.5158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002607634291,6.16901951744353e-09,0.0010026014642789,-0.0152141228318214,0.0,0.0,0.0,-0.0078710624948143,60.0,8.619830131530762,-0.0,-6.853645828641676e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199584960937,0.0,0.0,9.405143646290526e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199890136719,0.0,0.0,9.904069156618787e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199584960937,0.0,0.0,7.315112452488393e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199584960937,0.0,0.0,9.904069156618787e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198974609375,0.0,0.0,0.000469806313049,288.2938537597656,294.1499938964844,294.884033203125,294.0418395996094,296.1428527832031,294.9332275390625,289.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021061170846,6.110339789699992e-09,0.0010020999470725,-0.015060406178236,0.0,0.0,0.0,-0.0078419735655188,60.0,8.59244441986084,-0.0,-6.846786959613382e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199584960937,0.0,0.0,9.405143646290526e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199890136719,0.0,0.0,9.904069156618787e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199584960937,0.0,0.0,7.315112452488393e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199584960937,0.0,0.0,9.904069156618787e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198974609375,0.0,0.0,0.000469806313049,288.2938537597656,294.1499938964844,294.884033203125,294.0418395996094,296.1428527832031,294.9332275390625,289.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021061170846,6.110339789699992e-09,0.0010020999470725,-0.015060406178236,0.0,0.0,0.0,-0.0078419735655188,60.0,8.59244441986084,-0.0,-6.846786959613382e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02545166015625,0.0,0.0,9.401253191754222e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0254821777344,0.0,0.0,9.899972064886242e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0254821777344,0.0,0.0,7.312086381716654e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0254821777344,0.0,0.0,9.899972064886242e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0254211425781,0.0,0.0,0.0004696119576692,288.2992553710937,294.1499938964844,294.87811279296875,294.0398864746094,296.1317138671875,294.9271850585937,289.526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016927262768,6.0618687847124875e-09,0.00100168667268,-0.0149334305897355,0.0,0.0,0.0,-0.0078179500997066,60.0,8.578747749328613,-0.0,-6.84112322346664e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309753417969,0.0,0.0,9.399139526067302e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309753417969,0.0,0.0,9.897747077047824e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309753417969,0.0,0.0,7.310442015295848e-05,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309753417969,0.0,0.0,9.897747077047824e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309143066406,0.0,0.0,0.0004695063980761,288.3046569824219,294.1499938964844,294.872314453125,294.0376892089844,296.1205444335937,294.921142578125,289.5295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014671133831,6.035538735460477e-09,0.0010014610597863,-0.0148644568398594,0.0,0.0,0.0,-0.0078048952855169,60.0,8.56489372253418,-0.0,-6.83804799450627e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419616699219,0.0,0.0,9.397832036484032e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419616699219,0.0,0.0,9.89637046586722e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419616699219,0.0,0.0,7.309425564017147e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419616699219,0.0,0.0,9.89637046586722e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419006347656,0.0,0.0,0.0004694410890806,288.3154602050781,294.1499938964844,294.8609619140625,294.032470703125,296.0984191894531,294.9091796875,289.536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.019252207778436e-09,0.0010013205464929,-0.0148217938840389,0.0,0.0,0.0,-0.0077968151308596,60.0,8.537812232971191,-0.0,-6.836146582145376e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419616699219,0.0,0.0,9.397832036484032e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419616699219,0.0,0.0,9.89637046586722e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419616699219,0.0,0.0,7.309425564017147e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419616699219,0.0,0.0,9.89637046586722e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419006347656,0.0,0.0,0.0004694410890806,288.3154602050781,294.1499938964844,294.8609619140625,294.032470703125,296.0984191894531,294.9091796875,289.536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.019252207778436e-09,0.0010013205464929,-0.0148217938840389,0.0,0.0,0.0,-0.0077968151308596,60.0,8.537812232971191,-0.0,-6.836146582145376e-08,0.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.05291748046875,0.0,0.050000000745058,9.399532427778468e-05,298.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.05291748046875,0.0,0.050000000745058,9.898161079036072e-05,298.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.05291748046875,0.0,0.050000000745058,7.310748333111405e-05,298.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.05291748046875,0.0,0.050000000745058,9.898161079036072e-05,298.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0528564453125,0.0,0.050000000745058,0.0004695260431617,288.32623291015625,284.95001220703125,294.8500061035156,294.0260925292969,296.0765075683594,294.8974609375,289.5431213378906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015082079917,6.040441036248012e-09,0.0010015021543949,-0.0148772988468408,0.0,0.0,0.0,-0.0078073209151625,60.0,8.511284828186035,-0.0,-6.838620691951294e-08,1.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.05291748046875,0.0,0.050000000745058,9.399532427778468e-05,298.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.05291748046875,0.0,0.050000000745058,9.898161079036072e-05,298.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.05291748046875,0.0,0.050000000745058,7.310748333111405e-05,298.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.05291748046875,0.0,0.050000000745058,9.898161079036072e-05,298.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0528564453125,0.0,0.050000000745058,0.0004695260431617,288.32623291015625,284.95001220703125,294.8500061035156,294.0260925292969,296.0765075683594,294.8974609375,289.5431213378906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015082079917,6.040441036248012e-09,0.0010015021543949,-0.0148772988468408,0.0,0.0,0.0,-0.0078073209151625,60.0,8.511284828186035,-0.0,-6.838620691951294e-08,1.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.08160400390625,0.6354112029075623,0.050000000745058,0.0408105142414569,298.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.08160400390625,0.6354112029075623,0.050000000745058,0.0429754368960857,298.6778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.08160400390625,0.6354112029075623,0.050000000745058,0.0317415110766887,298.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.08160400390625,0.6354112029075623,0.050000000745058,0.0429754368960857,298.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0815734863281,0.6354112029075623,0.050000000745058,0.203856959939003,289.26519775390625,284.95001220703125,294.8446960449219,294.0226745605469,297.3663635253906,297.8049621582031,289.72515869140625,1.0,0.1096999049186706,0.1855427473783493,0.1855427473783493,1.0,1.0,-0.4345000088214874,0.0169120803475379,0.41758793592453,-0.1004712879657745,0.0,0.0,0.0,10.21011447906494,60.0,1095.2646484375,0.0,12.267630577087402,1.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.13262939453125,0.6329375505447388,0.050000000745058,0.0452663600444793,298.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.13262939453125,0.6329375505447388,0.050000000745058,0.0476676560938358,298.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.13262939453125,0.6329375505447388,0.050000000745058,0.0352071672677993,298.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13262939453125,0.6329375505447388,0.050000000745058,0.0476676560938358,298.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.13262939453125,0.6329375505447388,0.050000000745058,0.2261148393154144,290.2415466308594,284.95001220703125,294.83953857421875,294.01934814453125,297.5309753417969,298.4952087402344,290.89306640625,1.0,0.1210768818855285,0.3710854947566986,0.3710854947566986,1.0,1.0,-0.4823026061058044,0.0758780911564827,0.4064245223999023,-0.0536792650818824,0.0,0.0,0.0,12.516743659973145,60.0,2296.2265625,0.0,16.687313079833984,1.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733780,298.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4366760253906,0.5717320442199707,0.050000000745058,0.0456761978566646,298.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4366760253906,0.5717320442199707,0.050000000745058,0.0480992384254932,298.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4366760253906,0.5717320442199707,0.050000000745058,0.0355259329080581,298.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4366760253906,0.5717320442199707,0.050000000745058,0.0480992384254932,298.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4366760253906,0.5717320442199707,0.050000000745058,0.2281620651483535,292.5216064453125,284.95001220703125,294.82977294921875,294.0130920410156,297.0303649902344,298.4778747558594,292.85205078125,1.0,0.1405528783798217,0.7421709895133972,0.7421709895133972,1.0,1.0,-0.4866897463798523,0.1983882039785385,0.2883015275001526,0.0673061832785606,0.0,0.0,0.0,20.0715274810791,60.0,1986.1258544921875,0.0,23.17205238342285,1.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
