time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4366760253906,0.5717320442199707,0.050000000745058,0.0456761978566646,298.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4366760253906,0.5717320442199707,0.050000000745058,0.0480992384254932,298.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4366760253906,0.5717320442199707,0.050000000745058,0.0355259329080581,298.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4366760253906,0.5717320442199707,0.050000000745058,0.0480992384254932,298.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4366760253906,0.5717320442199707,0.050000000745058,0.2281620651483535,292.5216064453125,284.95001220703125,294.82977294921875,294.0130920410156,297.0303649902344,298.4778747558594,292.85205078125,1.0,0.1405528783798217,0.7421709895133972,0.7421709895133972,1.0,1.0,-0.4866897463798523,0.1983882039785385,0.2883015275001526,0.0673061832785606,0.0,0.0,0.0,20.0715274810791,60.0,1986.1258544921875,0.0,23.17205238342285,1.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733900,298.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0211181640625,0.5499197840690613,0.050000000745058,0.0458130873739719,298.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0211181640625,0.5499197840690613,0.050000000745058,0.0482433848083019,298.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0211181640625,0.5499197840690613,0.050000000745058,0.0356324017047882,298.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0211181640625,0.5499197840690613,0.050000000745058,0.0482433848083019,298.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0211181640625,0.5499197840690613,0.050000000745058,0.2288458496332168,293.0721130371094,284.95001220703125,294.8251647949219,294.0101318359375,296.9281921386719,298.4658508300781,293.2850646972656,1.0,0.1489295959472656,0.9277137517929076,0.9277137517929076,1.0,1.0,-0.48814857006073,0.2073385715484619,0.280809998512268,0.0759443491697311,0.0,0.0,0.0,23.726301193237305,60.0,1606.71875,0.0,26.31273460388184,1.0,281.0514831542969,283.9133605957031,300.9244689941406,303.0838623046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.887178418068579e-21,4.443589209034289e-21,4.443589209034289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733960,298.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4170837402344,0.533064603805542,0.050000000745058,0.0459438823163509,298.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4170837402344,0.533064603805542,0.050000000745058,0.0483811199665069,298.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4170837402344,0.533064603805542,0.050000000745058,0.0357341319322586,298.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4170837402344,0.533064603805542,0.050000000745058,0.0483811199665069,298.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4170837402344,0.533064603805542,0.050000000745058,0.2294992059469223,293.452880859375,284.95001220703125,294.8207092285156,294.0072937011719,296.88043212890625,298.4572448730469,293.6180419921875,1.0,0.1564883738756179,0.9421709775924684,0.9421709775924684,0.800000011920929,1.0,-0.4895420372486114,0.2141838669776916,0.2753581702709198,0.0825196057558059,1.0,1.0,0.0,27.225749969482425,60.0,1330.0126953125,0.0,29.340187072753903,1.0,281.0514831542969,283.9150390625,300.9244079589844,303.083251953125,293.1499938964844,293.1499938964844,283.1499938964844,20.479984283447266,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0214674957096576,1.0,0.0,0.0,0.0012215442257001,0.0012216179165989,5.8919791712241944e-08,0.0608750581741333,0.0608734413981437,1.6147602082128287e-06,0.0,0.0,-0.0,1.7790426015853882,0.0,0.001771509181708,1.44182550907135,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17734020,298.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7663269042969,0.5101984143257141,0.050000000745058,0.0461811050772666,298.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7663269042969,0.5101984143257141,0.050000000745058,0.0486309267580509,298.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7663269042969,0.5101984143257141,0.050000000745058,0.0359186343848705,298.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7663269042969,0.5101984143257141,0.050000000745058,0.0486309267580509,298.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7663269042969,0.5101984143257141,0.050000000745058,0.2306841760873794,288.4381408691406,284.95001220703125,294.81231689453125,294.0019836425781,296.0413818359375,298.42694091796875,287.0704650878906,1.0,0.1693328469991684,0.971085488796234,0.971085488796234,0.4000000059604645,1.0,-0.4920695722103119,0.3530147969722748,0.1390547752380371,0.2203307896852493,1.0,1.0,0.0,33.590145111083984,60.0,15888.68359375,0.0,34.909637451171875,1.0,282.20001220703125,286.6639404296875,299.4400939941406,301.6371765136719,293.1499938964844,293.1499938964844,283.1499938964844,2431.57275390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619965672492981,1.0,0.0,0.0,1.0386396646499634,1.0386416912078855,7.244950950280328e-08,4.26536750793457,4.265357971191406,9.790679541765712e-06,0.0,0.0,-0.0,5700.33740234375,0.0,34.340904235839844,1895.361328125,0.0,1045.535888671875,0.2666482627391815,1.0,0.0,3.0,1.0,0.0
17734080,298.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7663269042969,0.5101984143257141,0.050000000745058,0.0461811050772666,298.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7663269042969,0.5101984143257141,0.050000000745058,0.0486309267580509,298.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7663269042969,0.5101984143257141,0.050000000745058,0.0359186343848705,298.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7663269042969,0.5101984143257141,0.050000000745058,0.0486309267580509,298.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7663269042969,0.5101984143257141,0.050000000745058,0.2306841760873794,288.4381408691406,284.95001220703125,294.81231689453125,294.0019836425781,296.0413818359375,298.42694091796875,287.0704650878906,1.0,0.1693328469991684,0.971085488796234,0.971085488796234,0.4000000059604645,1.0,-0.4920695722103119,0.3530147969722748,0.1390547752380371,0.2203307896852493,1.0,1.0,0.0,33.590145111083984,60.0,15888.68359375,0.0,34.909637451171875,1.0,282.20001220703125,286.6639404296875,299.4400939941406,301.6371765136719,293.1499938964844,293.1499938964844,283.1499938964844,2431.57275390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619965672492981,1.0,0.0,0.0,1.0386396646499634,1.0386416912078855,7.244950950280328e-08,4.26536750793457,4.265357971191406,9.790679541765712e-06,0.0,0.0,-0.0,5700.33740234375,0.0,34.340904235839844,1895.361328125,0.0,1045.535888671875,0.2666482627391815,1.0,0.0,3.0,1.0,0.0
17734140,298.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676818847656,0.4960481226444244,0.050000000745058,0.0463834404945373,298.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676818847656,0.4960481226444244,0.050000000745058,0.0488439947366714,298.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676818847656,0.4960481226444244,0.050000000745058,0.036076009273529,298.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676818847656,0.4960481226444244,0.050000000745058,0.0488439947366714,298.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676818847656,0.4960481226444244,0.050000000745058,0.2316948771476745,285.3920593261719,284.95001220703125,294.8045959472656,293.99713134765625,294.8254089355469,298.35400390625,285.1650390625,1.0,0.1795217990875244,1.0,1.0,0.0,1.0,-0.4942261278629303,0.4942243695259094,1.7556554894326837e-06,0.3606419861316681,0.967857837677002,0.967857837677002,0.0,39.0247917175293,60.0,13389.7333984375,-0.0,39.71600341796875,1.0,282.8909912109375,285.01092529296875,297.19873046875,298.6206970214844,293.1499938964844,293.1499938964844,283.1499938964844,5496.0224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248403191566467,1.0,0.0,0.0,1.5335097312927246,1.5335137844085691,1.5691610144585868e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,4850.4501953125,0.0,111.00302124023438,1895.4371337890625,0.0,1075.671630859375,0.3876226246356964,1.0,0.0,3.0,1.0,0.0
17734200,298.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676818847656,0.4960481226444244,0.050000000745058,0.0463834404945373,298.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676818847656,0.4960481226444244,0.050000000745058,0.0488439947366714,298.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676818847656,0.4960481226444244,0.050000000745058,0.036076009273529,298.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676818847656,0.4960481226444244,0.050000000745058,0.0488439947366714,298.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676818847656,0.4960481226444244,0.050000000745058,0.2316948771476745,285.3920593261719,284.95001220703125,294.8045959472656,293.99713134765625,294.8254089355469,298.35400390625,285.1650390625,1.0,0.1795217990875244,1.0,1.0,0.0,1.0,-0.4942261278629303,0.4942243695259094,1.7556554894326837e-06,0.3606419861316681,0.967857837677002,0.967857837677002,0.0,39.0247917175293,60.0,13389.7333984375,-0.0,39.71600341796875,1.0,282.8909912109375,285.01092529296875,297.19873046875,298.6206970214844,293.1499938964844,293.1499938964844,283.1499938964844,5496.0224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248403191566467,1.0,0.0,0.0,1.5335097312927246,1.5335137844085691,1.5691610144585868e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,4850.4501953125,0.0,111.00302124023438,1895.4371337890625,0.0,1075.671630859375,0.3876226246356964,1.0,0.0,3.0,1.0,0.0
17734260,298.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.4862870275974273,0.050000000745058,0.0465525351464748,298.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.4862870275974273,0.050000000745058,0.0490220636129379,298.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.4862870275974273,0.050000000745058,0.0362075269222259,298.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.4862870275974273,0.050000000745058,0.0490220636129379,297.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.4862870275974273,0.050000000745058,0.232539564371109,284.9606018066406,284.95001220703125,294.7975769042969,293.9927673339844,294.7984619140625,298.2851257324219,284.9239196777344,1.0,0.1875086575746536,1.0,1.0,0.0,1.0,-0.4960280656814575,0.4960277080535888,3.582549652492162e-07,0.3623853921890259,0.949459433555603,0.949459433555603,0.0,43.55084228515625,48.0,13215.5986328125,-0.0,43.72968292236328,1.0,283.1049194335937,284.7496337890625,296.5738525390625,297.6714782714844,293.1499938964844,293.1499938964844,283.1499938964844,9138.6953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226147174835205,1.0,0.0,0.0,1.9390373229980469,1.939043879508972,2.5087982180593826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.814453125,0.0,225.8031616210937,1895.4371337890625,0.0,581.39306640625,0.4869951903820038,1.0,0.0,3.0,1.0,0.0
17734320,298.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.4862870275974273,0.050000000745058,0.0465525351464748,298.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.4862870275974273,0.050000000745058,0.0490220636129379,298.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.4862870275974273,0.050000000745058,0.0362075269222259,298.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.4862870275974273,0.050000000745058,0.0490220636129379,297.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.4862870275974273,0.050000000745058,0.232539564371109,284.9606018066406,284.95001220703125,294.7975769042969,293.9927673339844,294.7984619140625,298.2851257324219,284.9239196777344,1.0,0.1875086575746536,1.0,1.0,0.0,1.0,-0.4960280656814575,0.4960277080535888,3.582549652492162e-07,0.3623853921890259,0.949459433555603,0.949459433555603,0.0,43.55084228515625,48.0,13215.5986328125,-0.0,43.72968292236328,1.0,283.1049194335937,284.7496337890625,296.5738525390625,297.6714782714844,293.1499938964844,293.1499938964844,283.1499938964844,9138.6953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226147174835205,1.0,0.0,0.0,1.9390373229980469,1.939043879508972,2.5087982180593826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.814453125,0.0,225.8031616210937,1895.4371337890625,0.0,581.39306640625,0.4869951903820038,1.0,0.0,3.0,1.0,0.0
17734380,298.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.4839961230754852,0.050000000745058,0.0465946495532989,298.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.4839961230754852,0.050000000745058,0.0490664094686508,298.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.4839961230754852,0.050000000745058,0.0362402833998203,298.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.4839961230754852,0.050000000745058,0.0490664094686508,297.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.4839961230754852,0.050000000745058,0.2327499240636825,284.82794189453125,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.2297668457031,284.7987060546875,1.0,0.188961386680603,1.0,1.0,0.0,1.0,-0.4964771270751953,0.4964767694473266,3.5863195080310106e-07,0.3631711900234222,0.9367204308509828,0.9367204308509828,0.0,44.681636810302734,36.0,13302.4345703125,-0.0,44.736724853515625,1.0,283.1448669433594,284.5648498535156,296.6296081542969,297.6369323730469,293.1499938964844,293.1499938964844,283.1499938964844,12693.490234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457494020462036,1.0,0.0,0.0,2.2600436210632324,2.2600526809692383,3.4082154343195725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.78857421875,0.0,358.8285217285156,1895.4371337890625,0.0,365.4046020507813,0.565445065498352,1.0,0.0,3.0,1.0,0.0
17734440,298.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.4839961230754852,0.050000000745058,0.0465946495532989,298.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.4839961230754852,0.050000000745058,0.0490664094686508,298.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.4839961230754852,0.050000000745058,0.0362402833998203,298.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.4839961230754852,0.050000000745058,0.0490664094686508,297.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.4839961230754852,0.050000000745058,0.2327499240636825,284.82794189453125,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.2297668457031,284.7987060546875,1.0,0.188961386680603,1.0,1.0,0.0,1.0,-0.4964771270751953,0.4964767694473266,3.5863195080310106e-07,0.3631711900234222,0.9367204308509828,0.9367204308509828,0.0,44.681636810302734,36.0,13302.4345703125,-0.0,44.736724853515625,1.0,283.1448669433594,284.5648498535156,296.6296081542969,297.6369323730469,293.1499938964844,293.1499938964844,283.1499938964844,12693.490234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457494020462036,1.0,0.0,0.0,2.2600436210632324,2.2600526809692383,3.4082154343195725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.78857421875,0.0,358.8285217285156,1895.4371337890625,0.0,365.4046020507813,0.565445065498352,1.0,0.0,3.0,1.0,0.0
17734500,298.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77642822265625,0.4852046370506286,0.050000000745058,0.0465723648667335,298.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77642822265625,0.4852046370506286,0.050000000745058,0.0490429401397705,298.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77642822265625,0.4852046370506286,0.050000000745058,0.0362229496240615,298.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77642822265625,0.4852046370506286,0.050000000745058,0.0490429401397705,297.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77642822265625,0.4852046370506286,0.050000000745058,0.2326385974884033,284.7710266113281,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.2064514160156,284.7445373535156,1.0,0.187779426574707,1.0,1.0,0.0,1.0,-0.4962397813796997,0.496239423751831,3.585372212455695e-07,0.3632325828075409,0.9278935790061952,0.9278935790061952,0.0,44.08806610107422,36.0,13334.126953125,-0.0,44.20767974853516,1.0,283.1484375,284.48858642578125,296.7318115234375,297.7272644042969,293.1499938964844,293.1499938964844,283.1499938964844,14523.095703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253280758857727,1.0,0.0,0.0,2.397557020187378,2.39756727218628,3.835581878774974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.1689453125,0.0,429.5634765625,1895.4371337890625,0.0,322.7705383300781,0.5964469909667969,1.0,0.0,3.0,1.0,0.0
17734560,298.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.4877523183822632,0.050000000745058,0.0465259328484535,298.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.4877523183822632,0.050000000745058,0.0489940494298934,298.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.4877523183822632,0.050000000745058,0.0361868366599082,298.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.4877523183822632,0.050000000745058,0.0489940494298934,297.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.4877523183822632,0.050000000745058,0.2324066758155822,284.7218933105469,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1857604980469,284.7005615234375,1.0,0.1854735165834427,1.0,1.0,0.0,1.0,-0.4957450628280639,0.4957447052001953,3.582254635148274e-07,0.3631086051464081,0.9177451729774476,0.9177451729774476,0.0,42.84891891479492,25.0,13329.3349609375,-0.0,43.10491943359375,1.0,283.1495361328125,284.4329833984375,296.8337707519531,297.8295593261719,293.1499938964844,293.1499938964844,283.1499938964844,16087.94140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4158330261707306,1.0,0.0,0.0,2.4978458881378174,2.497856855392456,4.163174480709131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.9970703125,0.0,487.4165344238281,1895.4371337890625,0.0,304.4549255371094,0.6240302324295044,1.0,0.0,3.0,1.0,0.0
17734620,298.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142333984375,0.5068668127059937,0.050000000745058,0.0462238155305385,298.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190246582031,0.6373500823974609,0.1448257863521576,0.0890376195311546,298.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72479248046875,0.7411009669303894,0.1527719348669052,0.1030214205384254,298.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142333984375,0.5068668127059937,0.050000000745058,0.0486759021878242,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142333984375,0.5068668127059937,0.050000000745058,0.2308975309133529,284.7197265625,284.95001220703125,294.78271484375,293.983642578125,294.783203125,298.1474914550781,284.7716979980469,1.0,0.1835726052522659,1.0,1.0,0.0,1.0,-0.621392548084259,0.6213920712471008,4.7219637622220034e-07,0.4569757580757141,0.9080812931060792,0.9080812931060792,0.0,35.78248596191406,25.0,15588.4853515625,-0.0,51.5384635925293,1.0,283.14990234375,284.5360107421875,296.9444580078125,297.9882202148437,293.1499938964844,293.1499938964844,283.1499938964844,18012.271484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157750010490417,1.0,0.0,0.0,2.6106252670288086,2.6106374263763428,4.5476019749912666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.060546875,0.0,558.8121948242188,1895.4371337890625,0.0,304.3455810546875,0.6492910981178284,1.0,0.0,3.0,1.0,0.0
17734680,298.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.5197049379348755,0.050000000745058,0.0460709482431411,298.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7470481395721436,0.1424508690834045,0.1335285753011703,298.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7656857371330261,0.1495785415172577,0.1063760295510292,298.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.5197049379348755,0.050000000745058,0.0485149249434471,297.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.5197049379348755,0.050000000745058,0.2301339209079742,284.87615966796875,284.95001220703125,294.7807922363281,293.98248291015625,294.7811584472656,298.0914306640625,284.9526672363281,1.0,0.182061105966568,1.0,1.0,0.0,1.0,-0.6774782538414001,0.6774777173995972,5.284309736452997e-07,0.500287652015686,0.9141358137130736,0.9141358137130736,0.0,32.19951629638672,25.0,17260.015625,-0.0,54.87687683105469,1.0,283.14996337890625,284.6811828613281,297.0479736328125,298.1873779296875,293.1499938964844,293.1499938964844,283.1499938964844,18781.310546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272243678569793,1.0,0.0,0.0,2.672464370727539,2.6724772453308105,4.765595917888277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.12646484375,0.0,598.9537353515625,1895.4371337890625,0.0,326.5351867675781,0.6672403812408447,1.0,0.0,3.0,1.0,0.0
17734740,297.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2487487792969,0.7918550968170166,0.1296241879463195,0.1172198206186294,297.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2512512207031,0.8109130263328552,0.1387461721897125,0.1323732733726501,298.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527770996094,0.8291974663734436,0.1500979214906692,0.1049366891384124,297.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25018310546875,0.8018245100975037,0.1335800439119339,0.1280225366353988,297.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.5743549466133118,0.050000000745058,0.2280835658311844,285.2487487792969,284.95001220703125,294.776611328125,293.9800109863281,294.77685546875,297.9568786621094,285.29229736328125,1.0,0.1834513247013092,1.0,1.0,0.0,1.0,-0.8528614640235901,0.8528607487678528,7.249105919981957e-07,0.633185625076294,0.9456146955490112,0.9456146955490112,0.0,22.90930938720703,25.0,21309.234375,-0.0,68.6343994140625,1.0,283.1499938964844,284.9375,297.2591857910156,298.6656494140625,293.1499938964844,293.1499938964844,283.1499938964844,20041.82421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4846510887145996,1.0,0.0,0.0,2.8427748680114746,2.8427891731262207,5.392352591115923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.5419921875,0.0,713.8682250976562,1895.4371337890625,0.0,462.0158996582031,0.7075603604316711,1.0,0.0,3.0,1.0,0.0
17734800,297.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2487487792969,0.7918550968170166,0.1296241879463195,0.1172198206186294,297.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2512512207031,0.8109130263328552,0.1387461721897125,0.1323732733726501,298.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527770996094,0.8291974663734436,0.1500979214906692,0.1049366891384124,297.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25018310546875,0.8018245100975037,0.1335800439119339,0.1280225366353988,297.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.5743549466133118,0.050000000745058,0.2280835658311844,285.2487487792969,284.95001220703125,294.776611328125,293.9800109863281,294.77685546875,297.9568786621094,285.29229736328125,1.0,0.1834513247013092,1.0,1.0,0.0,1.0,-0.8528614640235901,0.8528607487678528,7.249105919981957e-07,0.633185625076294,0.9456146955490112,0.9456146955490112,0.0,22.90930938720703,25.0,21309.234375,-0.0,68.6343994140625,1.0,283.1499938964844,284.9375,297.2591857910156,298.6656494140625,293.1499938964844,293.1499938964844,283.1499938964844,20041.82421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4846510887145996,1.0,0.0,0.0,2.8427748680114746,2.8427891731262207,5.392352591115923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.5419921875,0.0,713.8682250976562,1895.4371337890625,0.0,462.0158996582031,0.7075603604316711,1.0,0.0,3.0,1.0,0.0
17734860,297.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.7779373526573181,0.1236206144094467,0.1133721694350242,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911682128906,0.8060992360115051,0.1395417004823684,0.1324521601200103,297.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908630371094,0.8293473720550537,0.1534721106290817,0.1069550067186355,297.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913818359375,0.791252851486206,0.1310912370681762,0.1254606246948242,297.7530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.5701848268508911,0.050000000745058,0.2282001972198486,285.2915344238281,284.95001220703125,294.7740173339844,293.9784851074219,294.7742614746094,297.9027709960937,285.28143310546875,1.0,0.1839416176080703,1.0,1.0,0.0,1.0,-0.8477833271026611,0.8477826118469238,7.191354711721942e-07,0.6300447583198547,0.9650760889053344,0.9650760889053344,0.0,23.491369247436523,25.0,21464.330078125,-0.0,68.65142822265625,1.0,283.1499938964844,284.8832397460937,297.2795104980469,298.80841064453125,293.1499938964844,293.1499938964844,283.1499938964844,21029.13671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5310662388801575,1.0,0.0,0.0,2.9713025093078613,2.971317768096924,5.890973397981725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.576171875,0.0,809.8642578125,1895.4371337890625,0.0,612.00634765625,0.7349221110343933,1.0,0.0,3.0,1.0,0.0
17734920,297.7479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723693847656,0.7735461592674255,0.1225121244788169,0.1119184717535972,297.8313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718505859375,0.8059974908828735,0.1401609927415847,0.1329056173563003,297.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8306547403335571,0.1548886895179748,0.1079066097736358,297.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.7890160083770752,0.1307812929153442,0.1249019876122474,297.7408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27813720703125,0.5693292617797852,0.050000000745058,0.2282247245311737,285.2723083496094,284.95001220703125,294.77313232421875,293.9779663085937,294.7733459472656,297.892578125,285.26226806640625,1.0,0.1841016560792923,1.0,1.0,0.0,1.0,-0.8470821380615234,0.8470814228057861,7.184372066149081e-07,0.6297731995582581,0.9698311686515808,0.9698311686515808,0.0,23.618572235107425,25.0,21466.298828125,-0.0,68.7207260131836,1.0,283.1499938964844,284.86065673828125,297.2486267089844,298.79840087890625,293.1499938964844,293.1499938964844,283.1499938964844,21389.6640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543582558631897,1.0,0.0,0.0,3.009044885635376,3.0090606212615967,6.041581741556001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.234375,0.0,840.027099609375,1895.4371337890625,0.0,660.3507690429688,0.7467803955078125,1.0,0.0,3.0,1.0,0.0
17734980,297.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111083984375,0.960137665271759,0.1245328709483146,0.1114041805267334,297.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098571777344,0.8662164211273193,0.1465822756290435,0.0881668850779533,297.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091857910156,0.8662164211273193,0.1663078069686889,0.0651197507977485,297.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.511962890625,0.8666167855262756,0.1337115615606308,0.088289089500904,297.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099182128906,0.9348675608634948,0.1136884540319442,0.5178671479225159,285.5144958496094,284.95001220703125,294.7704162597656,293.9764099121094,294.7705383300781,297.857177734375,285.5209045410156,1.0,0.1909808218479156,1.0,1.0,0.0,1.0,-1.0509439706802368,1.0509430170059204,9.954869710782075e-07,0.7863508462905884,1.0,1.0,0.0,13.409215927124023,45.0,25607.216796875,-0.0,89.6771469116211,1.0,283.1499938964844,285.0754089355469,297.1830444335937,298.9185791015625,293.1499938964844,293.1499938964844,283.1499938964844,22613.748046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5823252201080322,1.0,0.0,0.0,3.167448043823242,3.167465209960937,6.694409648844157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.57080078125,0.0,972.737548828125,1895.4371337890625,0.0,835.1044311523438,0.7841719388961792,1.0,0.0,3.0,1.0,0.0
17735040,297.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111083984375,0.960137665271759,0.1245328709483146,0.1114041805267334,297.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098571777344,0.8662164211273193,0.1465822756290435,0.0881668850779533,297.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091857910156,0.8662164211273193,0.1663078069686889,0.0651197507977485,297.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.511962890625,0.8666167855262756,0.1337115615606308,0.088289089500904,297.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099182128906,0.9348675608634948,0.1136884540319442,0.5178671479225159,285.5144958496094,284.95001220703125,294.7704162597656,293.9764099121094,294.7705383300781,297.857177734375,285.5209045410156,1.0,0.1909808218479156,1.0,1.0,0.0,1.0,-1.0509439706802368,1.0509430170059204,9.954869710782075e-07,0.7863508462905884,1.0,1.0,0.0,13.409215927124023,45.0,25607.216796875,-0.0,89.6771469116211,1.0,283.1499938964844,285.0754089355469,297.1830444335937,298.9185791015625,293.1499938964844,293.1499938964844,283.1499938964844,22613.748046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5823252201080322,1.0,0.0,0.0,3.167448043823242,3.167465209960937,6.694409648844157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.57080078125,0.0,972.737548828125,1895.4371337890625,0.0,835.1044311523438,0.7841719388961792,1.0,0.0,3.0,1.0,0.0
17735100,297.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472412109375,0.9526606202125548,0.1243945434689521,0.112139843404293,297.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462646484375,0.8738359212875366,0.151907593011856,0.0931146815419197,297.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462646484375,0.8738359212875366,0.1727591007947921,0.0687741860747337,297.7211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5471496582031,0.9769198298454284,0.1356096565723419,0.1272523403167724,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.546875,0.9148183465003968,0.1102593690156936,0.503847599029541,285.5481262207031,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.844970703125,285.5583801269531,1.0,0.1973014920949936,1.0,1.0,0.0,1.0,-1.0837810039520264,1.0837799310684204,1.0469406106494716e-06,0.8133480548858643,1.0,1.0,0.0,14.125460624694824,45.0,26429.41015625,-0.0,98.87110900878906,1.0,283.1499938964844,285.0943298339844,297.1625061035156,298.96343994140625,293.1499938964844,293.1499938964844,283.1499938964844,23703.828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999993681907654,1.0,0.0,0.0,3.242902994155884,3.2429211139678955,7.017158054622996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.71630859375,0.0,1043.9237060546875,1895.4371337890625,0.0,928.7965698242188,0.7997023463249207,1.0,0.0,3.0,1.0,0.0
17735160,297.6249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.91939514875412,0.1243834868073463,0.1120907738804817,297.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58673095703125,0.9317456483840942,0.1545299887657165,0.1221576631069183,297.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.8988033533096313,0.1760737746953964,0.081923171877861,297.6847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5871887207031,0.9502341151237488,0.1356337070465088,0.128632977604866,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860900878906,0.8782296776771545,0.1080486178398132,0.4917283356189728,285.5882263183594,284.95001220703125,294.7684020996094,293.9753112792969,294.7684936523437,297.8199157714844,285.59844970703125,1.0,0.2056265026330948,1.0,1.0,0.0,1.0,-1.1239840984344482,1.1239830255508425,1.111484721150191e-06,0.8453747034072876,1.0,1.0,0.0,15.699651718139648,65.0,27260.09375,-0.0,110.99826049804688,1.0,283.1499938964844,285.1214599609375,297.134521484375,298.9877319335937,293.1499938964844,293.1499938964844,283.1499938964844,24483.0625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614344596862793,1.0,0.0,0.0,3.295769691467285,3.295788288116455,7.247813869071251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.330078125,0.0,1095.816162109375,1895.4371337890625,0.0,1011.5670166015624,0.8153416514396667,1.0,0.0,3.0,1.0,0.0
17735220,297.5820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6756591796875,0.852661669254303,0.1251461505889892,0.1126593872904777,297.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771850585937,0.9141064882278442,0.1527266204357147,0.1454303562641143,297.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773681640625,0.9638711810112,0.1751705557107925,0.1237033754587173,297.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6762084960937,0.877047061920166,0.1362297385931015,0.1291450411081314,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6745300292969,0.8108717203140259,0.1058130040764808,0.4799481034278869,285.6776733398437,284.95001220703125,294.76727294921875,293.9747619628906,294.767333984375,297.741943359375,285.6881103515625,1.0,0.2236257046461105,1.0,1.0,0.0,1.0,-1.2025959491729736,1.2025946378707886,1.2454250963855884e-06,0.9083069562911988,1.0,1.0,0.0,20.28986167907715,65.0,28915.533203125,-0.0,139.12777709960938,1.0,283.1499938964844,285.18280029296875,297.099609375,299.04510498046875,293.1499938964844,293.1499938964844,283.1499938964844,25928.849609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345155835151672,1.0,0.0,0.0,3.391685724258423,3.3917055130004883,7.675815254515328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.9609375,0.0,1194.3018798828125,1895.4371337890625,0.0,1137.2982177734375,0.8357608318328857,1.0,0.0,3.0,1.0,0.0
17735280,297.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.8134270906448364,0.1253185272216797,0.1129389628767967,297.7058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6857604980469,0.8671321868896484,0.1527080088853836,0.1453468203544616,297.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860656738281,0.90921950340271,0.1743687838315963,0.1232597231864929,297.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6853332519531,0.8352524638175964,0.1364021897315979,0.1294246166944503,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68426513671875,0.7694817185401917,0.1054854914546012,0.4790113270282745,285.6861267089844,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7255859375,285.6875305175781,1.0,0.2266724705696106,1.0,1.0,0.0,1.0,-1.188110113143921,1.1881089210510254,1.2203388450870989e-06,0.8971512913703918,1.0,1.0,0.0,23.529165267944336,53.0,28775.72265625,-0.0,143.20315551757812,1.0,283.1499938964844,285.1742553710937,297.0943603515625,299.0511779785156,293.1499938964844,293.1499938964844,283.1499938964844,26119.544921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377228498458862,1.0,0.0,0.0,3.40413498878479,3.4041550159454346,7.732267590654374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.1279296875,0.0,1207.5013427734375,1895.4371337890625,0.0,1158.2457275390625,0.8417342305183411,1.0,0.0,3.0,1.0,0.0
17735340,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431884765625,0.7543116807937622,0.126616433262825,0.1143547222018241,297.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.8050592541694641,0.153716430068016,0.1460130512714386,297.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.836547315120697,0.1733066290616989,0.1216812878847122,297.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429443359375,0.775774359703064,0.1379160732030868,0.1310295462608337,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437683105469,0.7104438543319702,0.1039613932371139,0.4725841283798218,285.64239501953125,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.6521911621094,285.6385803222656,1.0,0.2368054986000061,1.0,1.0,0.0,1.0,-1.1829155683517456,1.18291437625885,1.2112017202525749e-06,0.8928728103637695,1.0,1.0,0.0,31.38419532775879,41.0,28767.330078125,-0.0,157.55743408203125,1.0,283.1499938964844,285.1175231933594,297.03985595703125,299.0166015625,293.1499938964844,293.1499938964844,283.1499938964844,27591.390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651006817817688,1.0,0.0,0.0,3.498732805252075,3.498753786087036,8.167983196472051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.27685546875,0.0,1310.990966796875,1895.4371337890625,0.0,1247.657470703125,0.8648180961608887,1.0,0.0,3.0,1.0,0.0
17735400,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431884765625,0.7543116807937622,0.126616433262825,0.1143547222018241,297.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.8050592541694641,0.153716430068016,0.1460130512714386,297.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.836547315120697,0.1733066290616989,0.1216812878847122,297.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429443359375,0.775774359703064,0.1379160732030868,0.1310295462608337,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437683105469,0.7104438543319702,0.1039613932371139,0.4725841283798218,285.64239501953125,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.6521911621094,285.6385803222656,1.0,0.2368054986000061,1.0,1.0,0.0,1.0,-1.1829155683517456,1.18291437625885,1.2112017202525749e-06,0.8928728103637695,1.0,1.0,0.0,31.38419532775879,41.0,28767.330078125,-0.0,157.55743408203125,1.0,283.1499938964844,285.1175231933594,297.03985595703125,299.0166015625,293.1499938964844,293.1499938964844,283.1499938964844,27591.390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651006817817688,1.0,0.0,0.0,3.498732805252075,3.498753786087036,8.167983196472051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.27685546875,0.0,1310.990966796875,1895.4371337890625,0.0,1247.657470703125,0.8648180961608887,1.0,0.0,3.0,1.0,0.0
17735460,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.7450605034828186,0.1280765533447265,0.115709587931633,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097412109375,0.7946885228157043,0.1557724773883819,0.147852286696434,297.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095886230469,0.8262170553207397,0.1756090670824051,0.1229567155241966,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60986328125,0.7662486433982849,0.1398097425699234,0.132827877998352,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6103515625,0.6960258483886719,0.1032271906733512,0.4688843786716461,285.6095886230469,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.60772705078125,285.6075744628906,1.0,0.2400947213172912,1.0,1.0,0.0,1.0,-1.185996174812317,1.1859949827194214,1.2165058933533146e-06,0.895274817943573,1.0,1.0,0.0,33.65712356567383,29.0,28910.17578125,-0.0,163.0481414794922,1.0,283.1499938964844,285.0797424316406,296.9955139160156,298.9712829589844,293.1499938964844,293.1499938964844,283.1499938964844,28940.0703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654518723487854,1.0,0.0,0.0,3.5832223892211914,3.583244562149048,8.567238296564028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.4482421875,0.0,1408.2794189453125,1895.4371337890625,0.0,1271.98779296875,0.885475218296051,1.0,0.0,3.0,1.0,0.0
17735520,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.7450605034828186,0.1280765533447265,0.115709587931633,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097412109375,0.7946885228157043,0.1557724773883819,0.147852286696434,297.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095886230469,0.8262170553207397,0.1756090670824051,0.1229567155241966,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60986328125,0.7662486433982849,0.1398097425699234,0.132827877998352,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6103515625,0.6960258483886719,0.1032271906733512,0.4688843786716461,285.6095886230469,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.60772705078125,285.6075744628906,1.0,0.2400947213172912,1.0,1.0,0.0,1.0,-1.185996174812317,1.1859949827194214,1.2165058933533146e-06,0.895274817943573,1.0,1.0,0.0,33.65712356567383,29.0,28910.17578125,-0.0,163.0481414794922,1.0,283.1499938964844,285.0797424316406,296.9955139160156,298.9712829589844,293.1499938964844,293.1499938964844,283.1499938964844,28940.0703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654518723487854,1.0,0.0,0.0,3.5832223892211914,3.583244562149048,8.567238296564028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.4482421875,0.0,1408.2794189453125,1895.4371337890625,0.0,1271.98779296875,0.885475218296051,1.0,0.0,3.0,1.0,0.0
17735580,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892944335937,0.7569330334663391,0.1296960562467575,0.1170671582221984,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5891418457031,0.809063196182251,0.1582975685596466,0.1500834822654724,297.65948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890808105469,0.8404129147529602,0.1788718700408935,0.1250681579113006,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892333984375,0.7797529697418213,0.1419400721788406,0.1347265243530273,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58953857421875,0.7043919563293457,0.1030113995075225,0.4670904278755188,285.5890808105469,284.95001220703125,294.7677307128906,293.9755554199219,294.7676696777344,297.57525634765625,285.5879211425781,1.0,0.2383694499731063,1.0,1.0,0.0,1.0,-1.1929630041122437,1.192961812019348,1.2286495802982245e-06,0.9008199572563172,1.0,1.0,0.0,32.07071304321289,25.0,29127.279296875,-0.0,161.91329956054688,1.0,283.1499938964844,285.0525817871094,296.9814758300781,298.9610900878906,293.1499938964844,293.1499938964844,283.1499938964844,30205.982421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553105711936951,1.0,0.0,0.0,3.6607532501220703,3.660776376724243,8.941990472521866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.837890625,0.0,1501.685546875,1895.4371337890625,0.0,1277.5126953125,0.9044589400291444,1.0,0.0,3.0,1.0,0.0
17735640,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892944335937,0.7569330334663391,0.1296960562467575,0.1170671582221984,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5891418457031,0.809063196182251,0.1582975685596466,0.1500834822654724,297.65948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890808105469,0.8404129147529602,0.1788718700408935,0.1250681579113006,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892333984375,0.7797529697418213,0.1419400721788406,0.1347265243530273,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58953857421875,0.7043919563293457,0.1030113995075225,0.4670904278755188,285.5890808105469,284.95001220703125,294.7677307128906,293.9755554199219,294.7676696777344,297.57525634765625,285.5879211425781,1.0,0.2383694499731063,1.0,1.0,0.0,1.0,-1.1929630041122437,1.192961812019348,1.2286495802982245e-06,0.9008199572563172,1.0,1.0,0.0,32.07071304321289,25.0,29127.279296875,-0.0,161.91329956054688,1.0,283.1499938964844,285.0525817871094,296.9814758300781,298.9610900878906,293.1499938964844,293.1499938964844,283.1499938964844,30205.982421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553105711936951,1.0,0.0,0.0,3.6607532501220703,3.660776376724243,8.941990472521866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.837890625,0.0,1501.685546875,1895.4371337890625,0.0,1277.5126953125,0.9044589400291444,1.0,0.0,3.0,1.0,0.0
