time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.765816330909729,0.1305449604988098,0.1177734807133674,297.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810241699219,0.8188371658325195,0.1596454381942749,0.1512870043516159,297.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809326171875,0.8508328199386597,0.180628016591072,0.1262363940477371,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58111572265625,0.7896024584770203,0.1430573612451553,0.1357203274965286,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5815124511719,0.7114503979682922,0.1030248552560806,0.4667604565620422,285.5809326171875,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.5616455078125,285.579345703125,1.0,0.2373067587614059,1.0,1.0,0.0,1.0,-1.1974536180496216,1.197452425956726,1.2365259181024155e-06,0.9044021368026732,1.0,1.0,0.0,30.903759002685547,25.0,29268.15625,-0.0,160.87818908691406,1.0,283.1499938964844,285.0389709472656,296.9815979003906,298.9668273925781,293.1499938964844,293.1499938964844,283.1499938964844,30946.61328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558144092559814,1.0,0.0,0.0,3.7053611278533936,3.7053847312927246,9.161242360278266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.00634765625,0.0,1557.25341796875,1895.4371337890625,0.0,1281.035400390625,0.9125824570655824,1.0,0.0,3.0,1.0,0.0
17735760,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57623291015625,0.7763134241104126,0.1314144879579544,0.1184987798333168,297.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5761413574219,0.8297602534294128,0.1610340327024459,0.1525346636772155,297.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5761108398437,0.8631290197372437,0.1824315041303634,0.1274462342262268,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.576171875,0.8010154962539673,0.1442041099071502,0.1367435455322265,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5763854980469,0.7194167375564575,0.1030909270048141,0.4666951894760132,285.5761108398437,284.95001220703125,294.7694396972656,293.97674560546875,294.7693786621094,297.5491943359375,285.5755310058594,1.0,0.2360452860593795,1.0,1.0,0.0,1.0,-1.202423930168152,1.2024227380752563,1.245287990059296e-06,0.9083734154701232,1.0,1.0,0.0,29.62437629699707,25.0,29392.93359375,-0.0,159.74623107910156,1.0,283.1499938964844,285.03240966796875,296.98345947265625,298.9745788574219,293.1499938964844,293.1499938964844,283.1499938964844,31417.01171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565686464309692,1.0,0.0,0.0,3.7334163188934326,3.733440160751343,9.300496230935096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.923828125,0.0,1592.8941650390625,1895.4371337890625,0.0,1286.3197021484375,0.9221749305725098,1.0,0.0,3.0,1.0,0.0
17735820,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5672302246094,0.794645369052887,0.1331208348274231,0.1199571564793586,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671691894531,0.8488813638687134,0.1637764871120453,0.1550435870885849,297.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.567138671875,0.885187029838562,0.185977503657341,0.129862293601036,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56719970703125,0.8199124336242676,0.1464652568101883,0.1388000845909118,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5672912597656,0.7322385907173157,0.1032952517271041,0.4671187996864319,285.567138671875,284.95001220703125,294.7718811035156,293.9783935546875,294.7717590332031,297.52703857421875,285.5669250488281,1.0,0.2347592562437057,1.0,1.0,0.0,1.0,-1.213062405586243,1.2130612134933472,1.2641827424886287e-06,0.9168760180473328,1.0,1.0,0.0,27.76309585571289,25.0,29676.9765625,-0.0,159.09532165527344,1.0,283.1499938964844,285.0160522460937,296.9892883300781,298.9962158203125,293.1499938964844,293.1499938964844,283.1499938964844,32579.982421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658776044845581,1.0,0.0,0.0,3.801888704299927,3.801913499832153,9.644774081607466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.8740234375,0.0,1682.15478515625,1895.4371337890625,0.0,1301.8577880859375,0.9390769600868224,1.0,0.0,3.0,1.0,0.0
17735880,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5672302246094,0.794645369052887,0.1331208348274231,0.1199571564793586,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671691894531,0.8488813638687134,0.1637764871120453,0.1550435870885849,297.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.567138671875,0.885187029838562,0.185977503657341,0.129862293601036,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56719970703125,0.8199124336242676,0.1464652568101883,0.1388000845909118,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5672912597656,0.7322385907173157,0.1032952517271041,0.4671187996864319,285.567138671875,284.95001220703125,294.7718811035156,293.9783935546875,294.7717590332031,297.52703857421875,285.5669250488281,1.0,0.2347592562437057,1.0,1.0,0.0,1.0,-1.213062405586243,1.2130612134933472,1.2641827424886287e-06,0.9168760180473328,1.0,1.0,0.0,27.76309585571289,25.0,29676.9765625,-0.0,159.09532165527344,1.0,283.1499938964844,285.0160522460937,296.9892883300781,298.9962158203125,293.1499938964844,293.1499938964844,283.1499938964844,32579.982421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658776044845581,1.0,0.0,0.0,3.801888704299927,3.801913499832153,9.644774081607466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.8740234375,0.0,1682.15478515625,1895.4371337890625,0.0,1301.8577880859375,0.9390769600868224,1.0,0.0,3.0,1.0,0.0
17735940,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606994628906,0.8112351894378662,0.1347969323396682,0.1214140132069587,297.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606689453125,0.8671382665634155,0.1664956361055374,0.1575634777545929,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606384277344,0.9058944582939148,0.1894779354333877,0.1322726756334304,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606689453125,0.8363052606582642,0.1487058401107788,0.1408663839101791,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5607604980469,0.7438178658485413,0.1035417392849922,0.4679005146026611,285.5606689453125,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5072326660156,285.56060791015625,1.0,0.2341351211071014,1.0,1.0,0.0,1.0,-1.2241476774215698,1.2241464853286743,1.284073618990078e-06,0.9257373809814452,1.0,1.0,0.0,26.344772338867188,25.0,29971.94921875,-0.0,159.480712890625,1.0,283.1499938964844,285.0019226074219,296.9945068359375,299.0191955566406,293.1499938964844,293.1499938964844,283.04998779296875,33735.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616361737251282,1.0,0.0,0.0,3.868710517883301,3.868736267089844,9.986786153604044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.939453125,0.0,1772.4195556640625,1895.4371337890625,0.0,1322.15283203125,0.954477846622467,1.0,0.0,3.0,1.0,0.0
17736000,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606994628906,0.8112351894378662,0.1347969323396682,0.1214140132069587,297.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606689453125,0.8671382665634155,0.1664956361055374,0.1575634777545929,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606384277344,0.9058944582939148,0.1894779354333877,0.1322726756334304,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606689453125,0.8363052606582642,0.1487058401107788,0.1408663839101791,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5607604980469,0.7438178658485413,0.1035417392849922,0.4679005146026611,285.5606689453125,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5072326660156,285.56060791015625,1.0,0.2341351211071014,1.0,1.0,0.0,1.0,-1.2241476774215698,1.2241464853286743,1.284073618990078e-06,0.9257373809814452,1.0,1.0,0.0,26.344772338867188,25.0,29971.94921875,-0.0,159.480712890625,1.0,283.1499938964844,285.0019226074219,296.9945068359375,299.0191955566406,293.1499938964844,293.1499938964844,283.04998779296875,33735.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616361737251282,1.0,0.0,0.0,3.868710517883301,3.868736267089844,9.986786153604044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.939453125,0.0,1772.4195556640625,1895.4371337890625,0.0,1322.15283203125,0.954477846622467,1.0,0.0,3.0,1.0,0.0
17736060,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48162841796875,0.8244522213935852,0.136282593011856,0.1227641478180885,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811706542969,0.8834617733955383,0.1690285503864288,0.1599717438220977,297.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48095703125,0.9257219433784484,0.1927367448806762,0.1345688998699188,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813842773437,0.8507350087165833,0.1507834196090698,0.1428379118442535,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825134277344,0.7537180781364441,0.1037065535783767,0.4685735702514648,285.48101806640625,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.4882202148437,285.4790344238281,1.0,0.2340004593133926,1.0,1.0,0.0,1.0,-1.2345902919769287,1.2345889806747437,1.3030023637838897e-06,0.9340872764587402,1.0,1.0,0.0,25.313676834106445,25.0,30485.19140625,-0.0,160.48252868652344,1.0,283.0508117675781,284.9084167480469,297.0146789550781,299.0839538574219,293.1499938964844,293.1499938964844,282.75,34703.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692976355552673,1.0,0.0,0.0,3.923848390579224,3.923874855041504,1.0273482757838792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.7314453125,0.0,1849.2880859375,1895.4371337890625,0.0,1377.3955078125,0.9659295678138732,1.0,0.0,3.0,1.0,0.0
17736120,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48162841796875,0.8244522213935852,0.136282593011856,0.1227641478180885,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811706542969,0.8834617733955383,0.1690285503864288,0.1599717438220977,297.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48095703125,0.9257219433784484,0.1927367448806762,0.1345688998699188,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813842773437,0.8507350087165833,0.1507834196090698,0.1428379118442535,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825134277344,0.7537180781364441,0.1037065535783767,0.4685735702514648,285.48101806640625,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.4882202148437,285.4790344238281,1.0,0.2340004593133926,1.0,1.0,0.0,1.0,-1.2345902919769287,1.2345889806747437,1.3030023637838897e-06,0.9340872764587402,1.0,1.0,0.0,25.313676834106445,25.0,30485.19140625,-0.0,160.48252868652344,1.0,283.0508117675781,284.9084167480469,297.0146789550781,299.0839538574219,293.1499938964844,293.1499938964844,282.75,34703.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692976355552673,1.0,0.0,0.0,3.923848390579224,3.923874855041504,1.0273482757838792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.7314453125,0.0,1849.2880859375,1895.4371337890625,0.0,1377.3955078125,0.9659295678138732,1.0,0.0,3.0,1.0,0.0
17736180,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25311279296875,0.8330051302909851,0.137267604470253,0.1237617507576942,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523803710937,0.8950036764144897,0.1710847318172454,0.1620270907878875,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25201416015625,0.9400581121444702,0.195414513349533,0.1365403234958648,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527160644531,0.8609752058982849,0.152433305978775,0.1444962918758392,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.254638671875,0.7597509622573853,0.1035662144422531,0.4682592153549194,285.252197265625,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.46710205078125,285.2476501464844,1.0,0.2341545820236206,1.0,1.0,0.0,1.0,-1.2422362565994265,1.2422349452972412,1.316992438660236e-06,0.9402173161506652,1.0,1.0,0.0,24.7304916381836,25.0,31391.83203125,-0.0,161.58493041992188,1.0,282.75738525390625,284.6584777832031,297.0416564941406,299.1958923339844,293.1499938964844,293.1499938964844,282.45001220703125,35225.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847361326217651,1.0,0.0,0.0,3.953244924545288,3.953271865844727,1.0427993402117863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.75244140625,0.0,1891.163818359375,1895.4371337890625,0.0,1492.4383544921875,0.972922146320343,1.0,0.0,3.0,1.0,0.0
17736240,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25311279296875,0.8330051302909851,0.137267604470253,0.1237617507576942,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523803710937,0.8950036764144897,0.1710847318172454,0.1620270907878875,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25201416015625,0.9400581121444702,0.195414513349533,0.1365403234958648,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527160644531,0.8609752058982849,0.152433305978775,0.1444962918758392,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.254638671875,0.7597509622573853,0.1035662144422531,0.4682592153549194,285.252197265625,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.46710205078125,285.2476501464844,1.0,0.2341545820236206,1.0,1.0,0.0,1.0,-1.2422362565994265,1.2422349452972412,1.316992438660236e-06,0.9402173161506652,1.0,1.0,0.0,24.7304916381836,25.0,31391.83203125,-0.0,161.58493041992188,1.0,282.75738525390625,284.6584777832031,297.0416564941406,299.1958923339844,293.1499938964844,293.1499938964844,282.45001220703125,35225.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847361326217651,1.0,0.0,0.0,3.953244924545288,3.953271865844727,1.0427993402117863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.75244140625,0.0,1891.163818359375,1895.4371337890625,0.0,1492.4383544921875,0.972922146320343,1.0,0.0,3.0,1.0,0.0
17736300,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.8353479504585266,0.1375986635684967,0.1240968182682991,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.8985645174980164,0.1719413548707962,0.1628810316324234,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9445003867149352,0.1965609788894653,0.1373773515224456,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.8640999794006348,0.1531020700931549,0.1451683938503265,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.7609391212463379,0.1033723503351211,0.467532753944397,285.106201171875,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4559936523437,285.0712585449219,1.0,0.2342707067728042,1.0,1.0,0.0,1.0,-1.2446038722991943,1.2446025609970093,1.321347440352838e-06,0.942118763923645,1.0,1.0,0.0,24.596555709838867,25.0,32209.900390625,-0.0,162.02699279785156,1.0,282.4926147460937,284.4542541503906,297.0689392089844,299.3324890136719,293.1499938964844,293.1499938964844,282.45001220703125,35402.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941630840301514,1.0,0.0,0.0,3.963134765625,3.96316170692444,1.0480233640919323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.26806640625,0.0,1905.3927001953125,1895.4371337890625,0.0,1564.9970703125,0.9752747416496276,1.0,0.0,3.0,1.0,0.0
17736360,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.836391031742096,0.1377993673086166,0.1243177354335784,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9006285071372986,0.1726610958576202,0.1636097729206085,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9471656680107116,0.1975511461496353,0.1381073892116546,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8658422231674194,0.153646171092987,0.1457270979881286,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7608811855316162,0.1030801609158515,0.4663919806480407,285.01031494140625,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4441833496094,285.0037841796875,1.0,0.2343849241733551,1.0,1.0,0.0,1.0,-1.2459222078323364,1.2459208965301514,1.3237868188298307e-06,0.94318950176239,1.0,1.0,0.0,24.557598114013672,25.0,32213.2890625,-0.0,162.3491973876953,1.0,282.455810546875,284.3977355957031,297.0347595214844,299.2476501464844,293.1499938964844,293.1499938964844,282.1499938964844,35537.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969609260559082,1.0,0.0,0.0,3.97070837020874,3.970735549926758,1.0520327577978603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.29345703125,0.0,1916.3375244140625,1895.4371337890625,0.0,1586.8524169921875,0.977076292037964,1.0,0.0,3.0,1.0,0.0
17736420,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.8364048600196838,0.1380258947610855,0.1245862394571304,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660522460937,0.902299702167511,0.1738764941692352,0.1648414134979248,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.9496713280677797,0.1992887556552887,0.1393869370222091,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8670364022254944,0.1545300632715225,0.1466386169195175,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.7587063908576965,0.1023319363594055,0.4633232653141022,284.76580810546875,284.95001220703125,294.795654296875,293.9934387207031,294.7953491210937,297.4208679199219,284.7607727050781,1.0,0.2345768064260482,1.0,1.0,0.0,1.0,-1.2466706037521362,1.2466692924499512,1.3251975587991185e-06,0.94382643699646,0.9807263016700744,0.9807263016700744,0.0,24.62568473815918,25.0,32931.26953125,-0.0,162.72360229492188,1.0,282.1552429199219,284.1420593261719,297.02276611328125,299.2778015136719,293.1499938964844,293.1499938964844,281.8500061035156,36282.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058968544006348,1.0,0.0,0.0,3.965536832809448,3.965564012527466,1.0492941555639843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.95556640625,0.0,1915.6632080078125,1895.4371337890625,0.0,1657.597412109375,0.9762825965881348,1.0,0.0,3.0,1.0,0.0
17736480,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.8364048600196838,0.1380258947610855,0.1245862394571304,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660522460937,0.902299702167511,0.1738764941692352,0.1648414134979248,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.9496713280677797,0.1992887556552887,0.1393869370222091,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8670364022254944,0.1545300632715225,0.1466386169195175,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.7587063908576965,0.1023319363594055,0.4633232653141022,284.76580810546875,284.95001220703125,294.795654296875,293.9934387207031,294.7953491210937,297.4208679199219,284.7607727050781,1.0,0.2345768064260482,1.0,1.0,0.0,1.0,-1.2466706037521362,1.2466692924499512,1.3251975587991185e-06,0.94382643699646,0.9807263016700744,0.9807263016700744,0.0,24.62568473815918,25.0,32931.26953125,-0.0,162.72360229492188,1.0,282.1552429199219,284.1420593261719,297.02276611328125,299.2778015136719,293.1499938964844,293.1499938964844,281.8500061035156,36282.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058968544006348,1.0,0.0,0.0,3.965536832809448,3.965564012527466,1.0492941555639843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.95556640625,0.0,1915.6632080078125,1895.4371337890625,0.0,1657.597412109375,0.9762825965881348,1.0,0.0,3.0,1.0,0.0
17736540,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5342712402344,0.8345034718513489,0.1380634009838104,0.1246655285358429,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.533447265625,0.90166175365448,0.1748329102993011,0.1658102720975875,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5330810546875,0.949565052986145,0.2007409334182739,0.14045250415802,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5338134765625,0.8660719990730286,0.1551798284053802,0.1473123133182525,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5360717773437,0.7546426057815552,0.1014037132263183,0.459380030632019,284.53326416015625,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.39825439453125,284.52960205078125,1.0,0.2346700429916381,1.0,1.0,0.0,1.0,-1.2452839612960815,1.2452826499938965,1.3226929240772731e-06,0.9427738785743712,0.9444654583930968,0.9444654583930968,0.0,24.8193359375,25.0,33548.16796875,-0.0,162.70750427246094,1.0,281.8552551269531,283.90252685546875,297.01617431640625,299.306396484375,293.1499938964844,293.1499938964844,281.54998779296875,37454.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125359177589417,1.0,0.0,0.0,3.918278694152832,3.918305635452272,1.024433800012048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.626953125,0.0,1864.311279296875,1895.4371337890625,0.0,1711.0535888671875,0.9662705659866332,1.0,0.0,3.0,1.0,0.0
17736600,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5342712402344,0.8345034718513489,0.1380634009838104,0.1246655285358429,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.533447265625,0.90166175365448,0.1748329102993011,0.1658102720975875,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5330810546875,0.949565052986145,0.2007409334182739,0.14045250415802,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5338134765625,0.8660719990730286,0.1551798284053802,0.1473123133182525,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5360717773437,0.7546426057815552,0.1014037132263183,0.459380030632019,284.53326416015625,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.39825439453125,284.52960205078125,1.0,0.2346700429916381,1.0,1.0,0.0,1.0,-1.2452839612960815,1.2452826499938965,1.3226929240772731e-06,0.9427738785743712,0.9444654583930968,0.9444654583930968,0.0,24.8193359375,25.0,33548.16796875,-0.0,162.70750427246094,1.0,281.8552551269531,283.90252685546875,297.01617431640625,299.306396484375,293.1499938964844,293.1499938964844,281.54998779296875,37454.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125359177589417,1.0,0.0,0.0,3.918278694152832,3.918305635452272,1.024433800012048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.626953125,0.0,1864.311279296875,1895.4371337890625,0.0,1711.0535888671875,0.9662705659866332,1.0,0.0,3.0,1.0,0.0
17736660,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32098388671875,0.8317820429801941,0.1379920095205307,0.1246322318911552,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3204040527344,0.8999549150466919,0.1756068766117096,0.1665918529033661,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3201904296875,0.9482452869415284,0.2019874155521392,0.1413630098104477,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.8641194105148315,0.1556678861379623,0.1478191912174224,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3224182128906,0.7497745752334595,0.1003626510500907,0.4548700153827667,284.3203125,284.95001220703125,294.8105773925781,294.0025634765625,294.8102111816406,297.3771057128906,284.31903076171875,1.0,0.234643667936325,1.0,1.0,0.0,1.0,-1.242470383644104,1.242469072341919,1.3175670119380811e-06,0.9405754208564758,0.8946309685707092,0.8946309685707092,0.0,25.05853843688965,25.0,34046.25390625,-0.0,162.34962463378906,1.0,281.555908203125,283.69049072265625,297.0140075683594,299.3330993652344,293.1499938964844,293.1499938964844,281.25,39152.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177213430404663,1.0,0.0,0.0,3.8104639053344727,3.810490131378174,9.688330919743748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.625,0.0,1743.7484130859375,1895.4371337890625,0.0,1753.314208984375,0.943045973777771,1.0,0.0,3.0,1.0,0.0
17736720,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32098388671875,0.8317820429801941,0.1379920095205307,0.1246322318911552,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3204040527344,0.8999549150466919,0.1756068766117096,0.1665918529033661,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3201904296875,0.9482452869415284,0.2019874155521392,0.1413630098104477,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.8641194105148315,0.1556678861379623,0.1478191912174224,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3224182128906,0.7497745752334595,0.1003626510500907,0.4548700153827667,284.3203125,284.95001220703125,294.8105773925781,294.0025634765625,294.8102111816406,297.3771057128906,284.31903076171875,1.0,0.234643667936325,1.0,1.0,0.0,1.0,-1.242470383644104,1.242469072341919,1.3175670119380811e-06,0.9405754208564758,0.8946309685707092,0.8946309685707092,0.0,25.05853843688965,25.0,34046.25390625,-0.0,162.34962463378906,1.0,281.555908203125,283.69049072265625,297.0140075683594,299.3330993652344,293.1499938964844,293.1499938964844,281.25,39152.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177213430404663,1.0,0.0,0.0,3.8104639053344727,3.810490131378174,9.688330919743748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.625,0.0,1743.7484130859375,1895.4371337890625,0.0,1753.314208984375,0.943045973777771,1.0,0.0,3.0,1.0,0.0
17736780,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.142333984375,0.8289477825164795,0.1378594189882278,0.1245420351624488,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14227294921875,0.8980087637901306,0.1762730926275253,0.1672525852918625,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1423034667969,0.9466356635093688,0.20310939848423,0.1421709954738617,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1423034667969,0.8619627952575684,0.156064286828041,0.1482217162847519,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429138183594,0.7448148727416992,0.0992742329835891,0.4500645995140075,284.14227294921875,284.95001220703125,294.8192443847656,294.0078125,294.81884765625,297.3580322265625,284.14508056640625,1.0,0.2345026582479477,1.0,1.0,0.0,1.0,-1.2388403415679932,1.238839030265808,1.3108568737152382e-06,0.9376013875007628,0.8340522050857544,0.8340522050857544,0.0,25.29033088684082,25.0,34385.80078125,-0.0,161.72760009765625,1.0,281.2567443847656,283.52606201171875,297.0126647949219,299.35162353515625,293.1499938964844,293.1499938964844,281.54998779296875,41544.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215813994407654,1.0,0.0,0.0,3.614394426345825,3.614419221878052,8.716946808817738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.44873046875,0.0,1534.991943359375,1895.4371337890625,0.0,1785.0526123046875,0.9010024070739746,1.0,0.0,3.0,1.0,0.0
17736840,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.142333984375,0.8289477825164795,0.1378594189882278,0.1245420351624488,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14227294921875,0.8980087637901306,0.1762730926275253,0.1672525852918625,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1423034667969,0.9466356635093688,0.20310939848423,0.1421709954738617,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1423034667969,0.8619627952575684,0.156064286828041,0.1482217162847519,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429138183594,0.7448148727416992,0.0992742329835891,0.4500645995140075,284.14227294921875,284.95001220703125,294.8192443847656,294.0078125,294.81884765625,297.3580322265625,284.14508056640625,1.0,0.2345026582479477,1.0,1.0,0.0,1.0,-1.2388403415679932,1.238839030265808,1.3108568737152382e-06,0.9376013875007628,0.8340522050857544,0.8340522050857544,0.0,25.29033088684082,25.0,34385.80078125,-0.0,161.72760009765625,1.0,281.2567443847656,283.52606201171875,297.0126647949219,299.35162353515625,293.1499938964844,293.1499938964844,281.54998779296875,41544.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215813994407654,1.0,0.0,0.0,3.614394426345825,3.614419221878052,8.716946808817738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.44873046875,0.0,1534.991943359375,1895.4371337890625,0.0,1785.0526123046875,0.9010024070739746,1.0,0.0,3.0,1.0,0.0
17736900,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2901611328125,0.8281351327896118,0.1379756778478622,0.1245257258415222,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.296142578125,0.897750735282898,0.1767832785844802,0.1676194220781326,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2989807128906,0.946664333343506,0.2039030492305755,0.1426135450601577,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2933654785156,0.8615527749061584,0.1564229875802993,0.1484572887420654,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27984619140625,0.7429347038269043,0.0988527312874794,0.4478208720684051,284.2970275878906,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.3509521484375,284.33917236328125,1.0,0.2344062328338623,1.0,1.0,0.0,1.0,-1.2373805046081543,1.2373791933059692,1.3081265706205158e-06,0.936360239982605,0.8193379640579224,0.8193379640579224,0.0,25.35313606262207,25.0,33515.86328125,-0.0,161.4143524169922,1.0,281.4997863769531,283.7586364746094,296.928466796875,299.1061096191406,293.1499938964844,293.1499938964844,281.54998779296875,41643.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087985277175903,1.0,0.0,0.0,3.5013554096221924,3.5013790130615234,8.180233521670743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.9462890625,0.0,1414.5013427734375,1895.4371337890625,0.0,1680.869140625,0.8767070770263672,1.0,0.0,3.0,1.0,0.0
17736960,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4364318847656,0.8297839760780334,0.1384393572807312,0.1247968301177024,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4389953613281,0.9002247452735901,0.1775980293750763,0.1682539880275726,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.44012451171875,0.9498584270477296,0.2050633132457733,0.1433054953813552,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378356933594,0.8636785745620728,0.1570598930120468,0.1489348113536834,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.43133544921875,0.7431914210319519,0.0986460223793983,0.4464215040206909,284.4393310546875,284.95001220703125,294.8287048339844,294.0134582519531,294.8282470703125,297.3474426269531,284.45513916015625,1.0,0.2343588471412658,1.0,1.0,0.0,1.0,-1.2381895780563354,1.2381882667541504,1.3094963833282236e-06,0.9368789792060852,0.8097854852676392,0.8097854852676392,0.0,25.242908477783203,25.0,33447.98046875,-0.0,161.42933654785156,1.0,281.54205322265625,283.8724975585937,296.9313049316406,299.12628173828125,293.1499938964844,293.1499938964844,281.8500061035156,40894.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002102732658386,1.0,0.0,0.0,3.414705276489258,3.414728164672852,7.780361670484126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.931640625,0.0,1321.0704345703125,1895.4371337890625,0.0,1612.4129638671875,0.8570252060890198,1.0,0.0,3.0,1.0,0.0
17737020,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523498535156,0.8379498720169067,0.1399060934782028,0.1259295046329498,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543640136719,0.9108881950378418,0.1797220855951309,0.1700802594423294,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.9618586897850036,0.2079023271799087,0.1451478749513626,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7534484863281,0.8730359077453613,0.1588000506162643,0.1504075080156326,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74810791015625,0.7480780482292175,0.0986490845680236,0.4456873834133148,284.75457763671875,284.95001220703125,294.8389587402344,294.0195617675781,294.8384704589844,297.3457946777344,284.7677307128906,1.0,0.2344821840524673,1.0,1.0,0.0,1.0,-1.2448368072509766,1.2448354959487915,1.321420086242142e-06,0.941886305809021,0.8078587651252747,0.8078587651252747,0.0,24.719221115112305,25.0,32795.3125,-0.0,162.35861206054688,1.0,281.8380126953125,284.2044372558594,296.9511108398437,299.0821533203125,293.1499938964844,293.1499938964844,282.1499938964844,38773.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682868480682373,1.0,0.0,0.0,3.2989041805267334,3.2989256381988525,7.261606924657826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.12841796875,0.0,1195.268798828125,1895.4371337890625,0.0,1478.2662353515625,0.8299436569213867,1.0,0.0,3.0,1.0,0.0
17737080,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523498535156,0.8379498720169067,0.1399060934782028,0.1259295046329498,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543640136719,0.9108881950378418,0.1797220855951309,0.1700802594423294,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.9618586897850036,0.2079023271799087,0.1451478749513626,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7534484863281,0.8730359077453613,0.1588000506162643,0.1504075080156326,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74810791015625,0.7480780482292175,0.0986490845680236,0.4456873834133148,284.75457763671875,284.95001220703125,294.8389587402344,294.0195617675781,294.8384704589844,297.3457946777344,284.7677307128906,1.0,0.2344821840524673,1.0,1.0,0.0,1.0,-1.2448368072509766,1.2448354959487915,1.321420086242142e-06,0.941886305809021,0.8078587651252747,0.8078587651252747,0.0,24.719221115112305,25.0,32795.3125,-0.0,162.35861206054688,1.0,281.8380126953125,284.2044372558594,296.9511108398437,299.0821533203125,293.1499938964844,293.1499938964844,282.1499938964844,38773.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682868480682373,1.0,0.0,0.0,3.2989041805267334,3.2989256381988525,7.261606924657826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.12841796875,0.0,1195.268798828125,1895.4371337890625,0.0,1478.2662353515625,0.8299436569213867,1.0,0.0,3.0,1.0,0.0
17737140,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8496337532997131,0.1417344212532043,0.1274794489145279,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9265636205673218,0.1821963787078857,0.1723220497369766,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9764176607131958,0.2110553234815597,0.1472837030887603,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8861165046691895,0.1608839780092239,0.152281254529953,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7562894821166992,0.0990071818232536,0.4468105137348175,285.0390625,284.95001220703125,294.8500061035156,294.0260925292969,294.8494873046875,297.3473815917969,285.0492553710937,1.0,0.234941303730011,1.0,1.0,0.0,1.0,-1.2555482387542725,1.2555469274520874,1.3409764960670143e-06,0.9501773715019226,0.8237530589103699,0.8237530589103699,0.0,24.05447769165039,25.0,32347.1796875,-0.0,164.25311279296875,1.0,282.1394348144531,284.4942932128906,296.98809814453125,299.089111328125,293.1499938964844,293.1499938964844,282.45001220703125,36401.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727221012115479,1.0,0.0,0.0,3.2751142978668213,3.275134801864624,7.157250365708023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.8232421875,0.0,1157.4127197265625,1895.4371337890625,0.0,1402.4920654296875,0.8227041959762573,1.0,0.0,3.0,1.0,0.0
17737200,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8496337532997131,0.1417344212532043,0.1274794489145279,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9265636205673218,0.1821963787078857,0.1723220497369766,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9764176607131958,0.2110553234815597,0.1472837030887603,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8861165046691895,0.1608839780092239,0.152281254529953,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7562894821166992,0.0990071818232536,0.4468105137348175,285.0390625,284.95001220703125,294.8500061035156,294.0260925292969,294.8494873046875,297.3473815917969,285.0492553710937,1.0,0.234941303730011,1.0,1.0,0.0,1.0,-1.2555482387542725,1.2555469274520874,1.3409764960670143e-06,0.9501773715019226,0.8237530589103699,0.8237530589103699,0.0,24.05447769165039,25.0,32347.1796875,-0.0,164.25311279296875,1.0,282.1394348144531,284.4942932128906,296.98809814453125,299.089111328125,293.1499938964844,293.1499938964844,282.45001220703125,36401.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727221012115479,1.0,0.0,0.0,3.2751142978668213,3.275134801864624,7.157250365708023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.8232421875,0.0,1157.4127197265625,1895.4371337890625,0.0,1402.4920654296875,0.8227041959762573,1.0,0.0,3.0,1.0,0.0
17737260,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8626295924186707,0.1436871141195297,0.1291859596967697,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.9435406923294068,0.1847958117723465,0.1747270673513412,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834777832031,0.9900223016738892,0.2142878919839859,0.149508461356163,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823181152344,0.9003736972808838,0.1631019115447998,0.1543240547180175,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784423828125,0.7657822370529175,0.0995388701558113,0.4488942623138428,285.2829895019531,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3496398925781,285.2895812988281,1.0,0.2357108741998672,1.0,1.0,0.0,1.0,-1.2681068181991575,1.2681055068969729,1.3642412568515283e-06,0.9600045680999756,0.8545584678649902,0.8545584678649902,0.0,23.42716789245605,25.0,32042.544921875,-0.0,166.83433532714844,1.0,282.43975830078125,284.7343444824219,297.0189514160156,299.1056213378906,293.1499938964844,293.1499938964844,282.75,34296.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674405932426453,1.0,0.0,0.0,3.333707332611084,3.333728075027466,7.415633831442392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.12255859375,0.0,1197.2841796875,1895.4371337890625,0.0,1363.889404296875,0.833785891532898,1.0,0.0,3.0,1.0,0.0
17737320,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8626295924186707,0.1436871141195297,0.1291859596967697,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.9435406923294068,0.1847958117723465,0.1747270673513412,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834777832031,0.9900223016738892,0.2142878919839859,0.149508461356163,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823181152344,0.9003736972808838,0.1631019115447998,0.1543240547180175,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784423828125,0.7657822370529175,0.0995388701558113,0.4488942623138428,285.2829895019531,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3496398925781,285.2895812988281,1.0,0.2357108741998672,1.0,1.0,0.0,1.0,-1.2681068181991575,1.2681055068969729,1.3642412568515283e-06,0.9600045680999756,0.8545584678649902,0.8545584678649902,0.0,23.42716789245605,25.0,32042.544921875,-0.0,166.83433532714844,1.0,282.43975830078125,284.7343444824219,297.0189514160156,299.1056213378906,293.1499938964844,293.1499938964844,282.75,34296.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674405932426453,1.0,0.0,0.0,3.333707332611084,3.333728075027466,7.415633831442392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.12255859375,0.0,1197.2841796875,1895.4371337890625,0.0,1363.889404296875,0.833785891532898,1.0,0.0,3.0,1.0,0.0
17737380,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.873375654220581,0.1456460505723953,0.1309261322021484,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950256347656,0.9566622376441956,0.1874073594808578,0.1771732121706009,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49542236328125,0.9779430031776428,0.2176625430583953,0.1398614645004272,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49462890625,0.9124055504798888,0.1653451174497604,0.1564200222492218,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918518066406,0.7733408212661743,0.1001395061612129,0.4514254629611969,285.4950866699219,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3524169921875,285.4996337890625,1.0,0.2366720736026764,1.0,1.0,0.0,1.0,-1.2804383039474487,1.2804369926452637,1.3874498563382076e-06,0.9697741866111756,0.898495078086853,0.898495078086853,0.0,23.067026138305664,28.0,31795.064453125,-0.0,168.1973876953125,1.0,282.74029541015625,284.9404296875,297.0400390625,299.1161804199219,293.1499938964844,293.1499938964844,283.04998779296875,32725.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643111705780029,1.0,0.0,0.0,3.452788591384888,3.452810287475586,7.95487380855775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.654296875,0.0,1301.4561767578125,1895.4371337890625,0.0,1341.296630859375,0.8589329719543457,1.0,0.0,3.0,1.0,0.0
17737440,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.873375654220581,0.1456460505723953,0.1309261322021484,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950256347656,0.9566622376441956,0.1874073594808578,0.1771732121706009,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49542236328125,0.9779430031776428,0.2176625430583953,0.1398614645004272,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49462890625,0.9124055504798888,0.1653451174497604,0.1564200222492218,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918518066406,0.7733408212661743,0.1001395061612129,0.4514254629611969,285.4950866699219,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3524169921875,285.4996337890625,1.0,0.2366720736026764,1.0,1.0,0.0,1.0,-1.2804383039474487,1.2804369926452637,1.3874498563382076e-06,0.9697741866111756,0.898495078086853,0.898495078086853,0.0,23.067026138305664,28.0,31795.064453125,-0.0,168.1973876953125,1.0,282.74029541015625,284.9404296875,297.0400390625,299.1161804199219,293.1499938964844,293.1499938964844,283.04998779296875,32725.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643111705780029,1.0,0.0,0.0,3.452788591384888,3.452810287475586,7.95487380855775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.654296875,0.0,1301.4561767578125,1895.4371337890625,0.0,1341.296630859375,0.8589329719543457,1.0,0.0,3.0,1.0,0.0
17737500,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971984863281,0.8603825569152832,0.1465664058923721,0.1318195313215255,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011657714844,0.9409881234169006,0.1886597275733947,0.17842498421669,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023864746094,0.9897010326385498,0.2206126302480697,0.1535784006118774,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59930419921875,0.89799964427948,0.1664210706949234,0.1575031578540802,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893249511719,0.7609720826148987,0.1004326865077018,0.4529836773872375,285.601318359375,284.95001220703125,294.886962890625,294.0488586425781,294.8861694335937,297.3580322265625,285.629638671875,1.0,0.2372575402259826,1.0,1.0,0.0,1.0,-1.2705023288726809,1.270500898361206,1.3710014172829688e-06,0.9645166993141174,0.9250593185424804,0.9250593185424804,0.0,24.19862365722656,28.0,31092.35546875,-0.0,171.7641143798828,1.0,282.99188232421875,285.0840759277344,297.0204162597656,299.0149230957031,293.1499938964844,293.1499938964844,283.04998779296875,32260.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602581143379211,1.0,0.0,0.0,3.524633884429932,3.524656057357788,8.28936663310742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.95263671875,0.0,1371.0980224609375,1895.4371337890625,0.0,1312.3516845703125,0.8747194409370422,1.0,0.0,3.0,1.0,0.0
