time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8701343536376953,0.1475687623023986,0.1326868385076522,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781005859375,0.9529533386230468,0.1898721754550933,0.1796006262302398,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.678466796875,0.985411524772644,0.2228875607252121,0.1470948457717895,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6776428222656,0.908748984336853,0.1675735265016555,0.1585586816072464,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742858886719,0.7686852812767029,0.1007790118455886,0.454353928565979,285.6781616210937,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3617553710937,285.6836242675781,1.0,0.238641619682312,1.0,1.0,0.0,1.0,-1.286258101463318,1.2862566709518433,1.398420408804668e-06,0.9743019342422484,0.9535995721817015,0.9535995721817015,0.0,23.720548629760746,31.0,31433.037109375,-0.0,173.35162353515625,1.0,283.0384826660156,285.1209411621094,297.05181884765625,299.1076965332031,293.1499938964844,293.1499938964844,282.75,31846.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611114144325256,1.0,0.0,0.0,3.606024026870728,3.606046915054321,8.676619245306938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.81884765625,0.0,1454.085693359375,1895.4371337890625,0.0,1318.4156494140625,0.8925846815109253,1.0,0.0,3.0,1.0,0.0
17737620,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.8514907956123352,0.1509926617145538,0.1347641944885254,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438720703125,0.9289840459823608,0.1934788823127746,0.1821551173925399,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333740234375,0.9833077788352966,0.2274883091449737,0.1583440601825714,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35028076171875,0.8879057168960571,0.1707405298948288,0.1608420312404632,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738708496094,0.7495221495628357,0.1011764556169509,0.4562761187553406,285.3479919433594,284.95001220703125,294.91668701171875,294.0677795410156,294.9156799316406,297.3699035644531,285.287109375,1.0,0.2402198910713195,1.0,1.0,0.0,1.0,-1.2630523443222046,1.26305091381073,1.3454955478664488e-06,0.9451420307159424,0.9718135595321656,0.9718135595321656,0.0,25.25899314880371,34.0,31117.4453125,-0.0,175.6055450439453,1.0,282.7577819824219,284.68878173828125,297.1432189941406,299.28887939453125,293.1499938964844,293.1499938964844,282.45001220703125,32718.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825918555259705,1.0,0.0,0.0,3.7372310161590576,3.737255096435547,9.319511491412412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.7919921875,0.0,1607.2606201171875,1895.4371337890625,0.0,1476.1729736328125,0.9224141240119934,1.0,0.0,3.0,1.0,0.0
17737680,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.8514907956123352,0.1509926617145538,0.1347641944885254,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438720703125,0.9289840459823608,0.1934788823127746,0.1821551173925399,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333740234375,0.9833077788352966,0.2274883091449737,0.1583440601825714,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35028076171875,0.8879057168960571,0.1707405298948288,0.1608420312404632,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738708496094,0.7495221495628357,0.1011764556169509,0.4562761187553406,285.3479919433594,284.95001220703125,294.91668701171875,294.0677795410156,294.9156799316406,297.3699035644531,285.287109375,1.0,0.2402198910713195,1.0,1.0,0.0,1.0,-1.2630523443222046,1.26305091381073,1.3454955478664488e-06,0.9451420307159424,0.9718135595321656,0.9718135595321656,0.0,25.25899314880371,34.0,31117.4453125,-0.0,175.6055450439453,1.0,282.7577819824219,284.68878173828125,297.1432189941406,299.28887939453125,293.1499938964844,293.1499938964844,282.45001220703125,32718.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825918555259705,1.0,0.0,0.0,3.7372310161590576,3.737255096435547,9.319511491412412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.7919921875,0.0,1607.2606201171875,1895.4371337890625,0.0,1476.1729736328125,0.9224141240119934,1.0,0.0,3.0,1.0,0.0
17737740,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8609077334403992,0.1498608142137527,0.1354645788669586,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985778808594,0.942196249961853,0.1937051862478256,0.1836376786231994,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.9931523203849792,0.2276715487241745,0.1596413701772689,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.8990236520767212,0.1706892102956771,0.1620959192514419,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.7564807534217834,0.1008608117699623,0.4563359022140503,285.1982421875,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3489685058594,285.18927001953125,1.0,0.2447612285614013,1.0,1.0,0.0,1.0,-1.3125014305114746,1.3125,1.4482860706266365e-06,0.994362771511078,0.9832016229629515,0.9832016229629515,0.0,25.435157775878903,37.0,33747.46875,-0.0,186.3378448486328,1.0,282.4570617675781,284.57037353515625,297.1593017578125,299.4483642578125,293.1499938964844,293.1499938964844,282.1499938964844,33741.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997700929641724,1.0,0.0,0.0,3.8212890625,3.8213143348693848,9.743456530486585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.93115234375,0.0,1714.5244140625,1895.4371337890625,0.0,1608.9390869140625,0.9421526789665222,1.0,0.0,3.0,1.0,0.0
17737800,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8609077334403992,0.1498608142137527,0.1354645788669586,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985778808594,0.942196249961853,0.1937051862478256,0.1836376786231994,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.9931523203849792,0.2276715487241745,0.1596413701772689,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.8990236520767212,0.1706892102956771,0.1620959192514419,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.7564807534217834,0.1008608117699623,0.4563359022140503,285.1982421875,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3489685058594,285.18927001953125,1.0,0.2447612285614013,1.0,1.0,0.0,1.0,-1.3125014305114746,1.3125,1.4482860706266365e-06,0.994362771511078,0.9832016229629515,0.9832016229629515,0.0,25.435157775878903,37.0,33747.46875,-0.0,186.3378448486328,1.0,282.4570617675781,284.57037353515625,297.1593017578125,299.4483642578125,293.1499938964844,293.1499938964844,282.1499938964844,33741.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997700929641724,1.0,0.0,0.0,3.8212890625,3.8213143348693848,9.743456530486585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.93115234375,0.0,1714.5244140625,1895.4371337890625,0.0,1608.9390869140625,0.9421526789665222,1.0,0.0,3.0,1.0,0.0
17737860,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8325990438461304,0.1490140855312347,0.1347767114639282,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.90757417678833,0.1937208175659179,0.1839654147624969,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.96240234375,0.2264754623174667,0.1588232219219207,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8692175149917603,0.1706367433071136,0.1621808558702469,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7316938638687134,0.0999993905425071,0.4535538852214813,284.943359375,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.3189697265625,284.936767578125,1.0,0.2489837259054184,1.0,1.0,0.0,1.0,-1.314539074897766,1.3145376443862915,1.4526100358125404e-06,0.9963685274124146,0.973679542541504,0.973679542541504,0.0,28.380016326904297,40.0,34642.09375,-0.0,192.65554809570312,1.0,282.1566772460937,284.3004455566406,297.1570739746094,299.5150146484375,293.1499938964844,293.1499938964844,281.8500061035156,34925.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150055170059204,1.0,0.0,0.0,3.866282224655152,3.8663082122802734,9.974253316613613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.04541015625,0.0,1778.855712890625,1895.4371337890625,0.0,1731.1260986328125,0.9530227780342102,1.0,0.0,3.0,1.0,0.0
17737920,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8325990438461304,0.1490140855312347,0.1347767114639282,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.90757417678833,0.1937208175659179,0.1839654147624969,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.96240234375,0.2264754623174667,0.1588232219219207,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8692175149917603,0.1706367433071136,0.1621808558702469,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7316938638687134,0.0999993905425071,0.4535538852214813,284.943359375,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.3189697265625,284.936767578125,1.0,0.2489837259054184,1.0,1.0,0.0,1.0,-1.314539074897766,1.3145376443862915,1.4526100358125404e-06,0.9963685274124146,0.973679542541504,0.973679542541504,0.0,28.380016326904297,40.0,34642.09375,-0.0,192.65554809570312,1.0,282.1566772460937,284.3004455566406,297.1570739746094,299.5150146484375,293.1499938964844,293.1499938964844,281.8500061035156,34925.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150055170059204,1.0,0.0,0.0,3.866282224655152,3.8663082122802734,9.974253316613613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.04541015625,0.0,1778.855712890625,1895.4371337890625,0.0,1731.1260986328125,0.9530227780342102,1.0,0.0,3.0,1.0,0.0
17737980,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69512939453125,0.8040353655815125,0.1481855064630508,0.1341765373945236,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.87558913230896,0.1936173886060714,0.184049367904663,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936950683594,0.9250126481056212,0.226163312792778,0.1586402952671051,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6945495605469,0.840079665184021,0.1704378575086593,0.1621785014867782,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978454589844,0.7051658630371094,0.0988378599286079,0.4493186473846435,284.6941223144531,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.29541015625,284.68896484375,1.0,0.2528345584869385,1.0,1.0,0.0,1.0,-1.3061952590942385,1.3061938285827637,1.4364903790919923e-06,0.9898697137832642,0.9475409388542176,0.9475409388542176,0.0,32.007957458496094,43.0,35256.09765625,-0.0,198.2201538085937,1.0,281.8559265136719,284.0400085449219,297.14630126953125,299.54278564453125,293.1499938964844,293.1499938964844,281.54998779296875,36275.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238151431083679,1.0,0.0,0.0,3.862338304519653,3.8623645305633545,9.953914741345216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.65478515625,0.0,1784.6663818359375,1895.4371337890625,0.0,1803.525146484375,0.9529432654380798,1.0,0.0,3.0,1.0,0.0
17738040,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69512939453125,0.8040353655815125,0.1481855064630508,0.1341765373945236,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.87558913230896,0.1936173886060714,0.184049367904663,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936950683594,0.9250126481056212,0.226163312792778,0.1586402952671051,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6945495605469,0.840079665184021,0.1704378575086593,0.1621785014867782,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978454589844,0.7051658630371094,0.0988378599286079,0.4493186473846435,284.6941223144531,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.29541015625,284.68896484375,1.0,0.2528345584869385,1.0,1.0,0.0,1.0,-1.3061952590942385,1.3061938285827637,1.4364903790919923e-06,0.9898697137832642,0.9475409388542176,0.9475409388542176,0.0,32.007957458496094,43.0,35256.09765625,-0.0,198.2201538085937,1.0,281.8559265136719,284.0400085449219,297.14630126953125,299.54278564453125,293.1499938964844,293.1499938964844,281.54998779296875,36275.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238151431083679,1.0,0.0,0.0,3.862338304519653,3.8623645305633545,9.953914741345216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.65478515625,0.0,1784.6663818359375,1895.4371337890625,0.0,1803.525146484375,0.9529432654380798,1.0,0.0,3.0,1.0,0.0
17738100,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558776855469,0.7919174432754517,0.1477926075458526,0.1338851749897003,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55078125,0.8633270263671875,0.1935429871082306,0.1840568631887436,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5484313964844,0.910247266292572,0.2261246293783188,0.1586481928825378,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.55303955078125,0.8290378451347351,0.1703107804059982,0.1621372401714325,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.56658935546875,0.693392813205719,0.0982143133878707,0.4469009935855865,284.55078125,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.28521728515625,284.51904296875,1.0,0.25471231341362,1.0,1.0,0.0,1.0,-1.302912712097168,1.3029112815856934,1.4301352848633542e-06,0.9872613549232484,0.9276037216186525,0.9276037216186525,0.0,33.70178985595703,43.0,35926.6328125,-0.0,200.8408660888672,1.0,281.5946044921875,283.8484191894531,297.1723327636719,299.6625671386719,293.1499938964844,293.1499938964844,281.54998779296875,37002.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292557954788208,1.0,0.0,0.0,3.841268301010132,3.841294288635254,9.845607564784586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.029296875,0.0,1764.454833984375,1895.4371337890625,0.0,1848.8360595703125,0.9485053420066832,1.0,0.0,3.0,1.0,0.0
17738160,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4661865234375,0.7807630300521851,0.1473584920167923,0.1335651725530624,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4653625488281,0.8522864580154419,0.1934106796979904,0.1840152591466903,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46502685546875,0.8978183269500732,0.2260496914386749,0.1586468517780304,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4656982421875,0.8188726305961609,0.1701278984546661,0.1620483696460724,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4686279296875,0.6824023127555847,0.0975510105490684,0.4443094432353973,284.4653625488281,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.27508544921875,284.4623413085937,1.0,0.2565407156944275,1.0,1.0,0.0,1.0,-1.299259901046753,1.2992584705352783,1.4231126215236143e-06,0.9843894839286804,0.906810700893402,0.906810700893402,0.0,35.400001525878906,46.0,35784.47265625,-0.0,203.327865600586,1.0,281.5557556152344,283.8076171875,297.1486511230469,299.57342529296875,293.1499938964844,293.1499938964844,281.25,37927.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290136218070984,1.0,0.0,0.0,3.7987046241760254,3.798730373382568,9.628626003177487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.92431640625,0.0,1719.998291015625,1895.4371337890625,0.0,1846.8099365234373,0.9396342635154724,1.0,0.0,3.0,1.0,0.0
17738220,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2688293457031,0.7617295980453491,0.1465506702661514,0.1329614222049713,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2685546875,0.8337251543998718,0.193143755197525,0.1839094310998916,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684936523437,0.876977801322937,0.2259471118450164,0.1586753129959106,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2686462402344,0.8001342415809631,0.1697561144828796,0.1618430614471435,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2701416015625,0.6632736921310425,0.0962201058864593,0.4390098452568054,284.2685546875,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2569274902344,284.2693786621094,1.0,0.2600829899311065,1.0,1.0,0.0,1.0,-1.2918344736099243,1.2918330430984497,1.4090022659729584e-06,0.9786584973335266,0.8540148735046387,0.8540148735046387,0.0,38.73667526245117,34.0,36171.34765625,-0.0,208.08290100097656,1.0,281.2562255859375,283.6181640625,297.1593322753906,299.6044921875,293.1499938964844,293.1499938964844,281.54998779296875,40097.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732431948184967,1.0,0.0,0.0,3.655952453613281,3.655977249145508,8.918552794057177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.64111328125,0.0,1570.50830078125,1895.4371337890625,0.0,1875.4903564453125,0.9091945886611938,1.0,0.0,3.0,1.0,0.0
17738280,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2688293457031,0.7617295980453491,0.1465506702661514,0.1329614222049713,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2685546875,0.8337251543998718,0.193143755197525,0.1839094310998916,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684936523437,0.876977801322937,0.2259471118450164,0.1586753129959106,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2686462402344,0.8001342415809631,0.1697561144828796,0.1618430614471435,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2701416015625,0.6632736921310425,0.0962201058864593,0.4390098452568054,284.2685546875,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2569274902344,284.2693786621094,1.0,0.2600829899311065,1.0,1.0,0.0,1.0,-1.2918344736099243,1.2918330430984497,1.4090022659729584e-06,0.9786584973335266,0.8540148735046387,0.8540148735046387,0.0,38.73667526245117,34.0,36171.34765625,-0.0,208.08290100097656,1.0,281.2562255859375,283.6181640625,297.1593322753906,299.6044921875,293.1499938964844,293.1499938964844,281.54998779296875,40097.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732431948184967,1.0,0.0,0.0,3.655952453613281,3.655977249145508,8.918552794057177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.64111328125,0.0,1570.50830078125,1895.4371337890625,0.0,1875.4903564453125,0.9091945886611938,1.0,0.0,3.0,1.0,0.0
17738340,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53887939453125,0.7645110487937927,0.1466962695121765,0.132743552327156,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5406188964844,0.8372675776481628,0.1936581134796142,0.184079885482788,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5413818359375,0.8814183473587036,0.2268678694963455,0.1590276658535003,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5398864746094,0.8036466240882874,0.1700850129127502,0.1618669927120208,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.53448486328125,0.6636088490486145,0.0953436121344566,0.4341299831867218,284.54052734375,284.95001220703125,295.0842590332031,294.1771545410156,295.0827941894531,297.2489318847656,284.551513671875,1.0,0.2579411566257477,1.0,1.0,0.0,1.0,-1.286368489265442,1.2863670587539673,1.3988102409712155e-06,0.974593698978424,0.8358771204948425,0.8358771204948425,0.0,37.988372802734375,25.0,35222.13671875,-0.0,204.5310516357422,1.0,281.5404968261719,283.9300537109375,297.0987854003906,299.4007263183594,293.1499938964844,293.1499938964844,281.8500061035156,39547.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114700078964233,1.0,0.0,0.0,3.5100951194763184,3.5101184844970703,8.221121561291511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.8134765625,0.0,1408.5406494140625,1895.4371337890625,0.0,1702.421142578125,0.8768730163574219,1.0,0.0,3.0,1.0,0.0
17738400,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53887939453125,0.7645110487937927,0.1466962695121765,0.132743552327156,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5406188964844,0.8372675776481628,0.1936581134796142,0.184079885482788,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5413818359375,0.8814183473587036,0.2268678694963455,0.1590276658535003,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5398864746094,0.8036466240882874,0.1700850129127502,0.1618669927120208,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.53448486328125,0.6636088490486145,0.0953436121344566,0.4341299831867218,284.54052734375,284.95001220703125,295.0842590332031,294.1771545410156,295.0827941894531,297.2489318847656,284.551513671875,1.0,0.2579411566257477,1.0,1.0,0.0,1.0,-1.286368489265442,1.2863670587539673,1.3988102409712155e-06,0.974593698978424,0.8358771204948425,0.8358771204948425,0.0,37.988372802734375,25.0,35222.13671875,-0.0,204.5310516357422,1.0,281.5404968261719,283.9300537109375,297.0987854003906,299.4007263183594,293.1499938964844,293.1499938964844,281.8500061035156,39547.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114700078964233,1.0,0.0,0.0,3.5100951194763184,3.5101184844970703,8.221121561291511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.8134765625,0.0,1408.5406494140625,1895.4371337890625,0.0,1702.421142578125,0.8768730163574219,1.0,0.0,3.0,1.0,0.0
17738460,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.7852171063423157,0.1478638499975204,0.1334740668535232,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.8587806224822998,0.195089966058731,0.1851116269826889,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.9061776399612428,0.2288256287574768,0.1601476073265075,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.8243044018745422,0.1712617129087448,0.1626695543527603,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.6796661019325256,0.0951111763715744,0.4317689538002014,284.8314208984375,284.95001220703125,295.1186828613281,294.1997985839844,295.1171569824219,297.2516784667969,284.84161376953125,1.0,0.2532524168491363,1.0,1.0,0.0,1.0,-1.2879551649093628,1.2879537343978882,1.4020777143741725e-06,0.976129949092865,0.8383231163024902,0.8383231163024902,0.0,34.44295120239258,25.0,34535.390625,-0.0,197.31358337402344,1.0,281.83917236328125,284.2368469238281,297.1332702636719,299.36920166015625,293.1499938964844,293.1499938964844,282.1499938964844,37812.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944975256919861,1.0,0.0,0.0,3.432138442993164,3.4321608543396,7.86000668995257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.3896484375,0.0,1316.780517578125,1895.4371337890625,0.0,1567.6021728515625,0.858386218547821,1.0,0.0,3.0,1.0,0.0
17738520,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.7852171063423157,0.1478638499975204,0.1334740668535232,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.8587806224822998,0.195089966058731,0.1851116269826889,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.9061776399612428,0.2288256287574768,0.1601476073265075,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.8243044018745422,0.1712617129087448,0.1626695543527603,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.6796661019325256,0.0951111763715744,0.4317689538002014,284.8314208984375,284.95001220703125,295.1186828613281,294.1997985839844,295.1171569824219,297.2516784667969,284.84161376953125,1.0,0.2532524168491363,1.0,1.0,0.0,1.0,-1.2879551649093628,1.2879537343978882,1.4020777143741725e-06,0.976129949092865,0.8383231163024902,0.8383231163024902,0.0,34.44295120239258,25.0,34535.390625,-0.0,197.31358337402344,1.0,281.83917236328125,284.2368469238281,297.1332702636719,299.36920166015625,293.1499938964844,293.1499938964844,282.1499938964844,37812.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944975256919861,1.0,0.0,0.0,3.432138442993164,3.4321608543396,7.86000668995257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.3896484375,0.0,1316.780517578125,1895.4371337890625,0.0,1567.6021728515625,0.858386218547821,1.0,0.0,3.0,1.0,0.0
17738580,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.8079919219017029,0.1494766622781753,0.1347290277481079,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.882916271686554,0.1969621628522873,0.1866746544837951,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.9355710744857788,0.2311970740556717,0.1616562455892563,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8457956314086914,0.1728628724813461,0.1639791876077652,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.6977028250694275,0.0952667817473411,0.4315167665481567,285.0995483398437,284.95001220703125,295.1546936035156,294.22344970703125,295.1531066894531,297.25848388671875,285.1075439453125,1.0,0.2501532435417175,1.0,1.0,0.0,1.0,-1.294416427612305,1.29441499710083,1.4145937257126209e-06,0.9814363121986388,0.8577720522880554,0.8577720522880554,0.0,31.435392379760746,25.0,34063.53515625,-0.0,192.91102600097656,1.0,282.1410217285156,284.5097351074219,297.1849365234375,299.3891906738281,293.1499938964844,293.1499938964844,282.45001220703125,35818.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841617226600647,1.0,0.0,0.0,3.431077718734741,3.4310996532440186,7.855148851376725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.2314453125,0.0,1301.69921875,1895.4371337890625,0.0,1488.072265625,0.8566095232963562,1.0,0.0,3.0,1.0,0.0
17738640,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.8079919219017029,0.1494766622781753,0.1347290277481079,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.882916271686554,0.1969621628522873,0.1866746544837951,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.9355710744857788,0.2311970740556717,0.1616562455892563,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8457956314086914,0.1728628724813461,0.1639791876077652,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.6977028250694275,0.0952667817473411,0.4315167665481567,285.0995483398437,284.95001220703125,295.1546936035156,294.22344970703125,295.1531066894531,297.25848388671875,285.1075439453125,1.0,0.2501532435417175,1.0,1.0,0.0,1.0,-1.294416427612305,1.29441499710083,1.4145937257126209e-06,0.9814363121986388,0.8577720522880554,0.8577720522880554,0.0,31.435392379760746,25.0,34063.53515625,-0.0,192.91102600097656,1.0,282.1410217285156,284.5097351074219,297.1849365234375,299.3891906738281,293.1499938964844,293.1499938964844,282.45001220703125,35818.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841617226600647,1.0,0.0,0.0,3.431077718734741,3.4310996532440186,7.855148851376725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.2314453125,0.0,1301.69921875,1895.4371337890625,0.0,1488.072265625,0.8566095232963562,1.0,0.0,3.0,1.0,0.0
17738700,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.8184302449226379,0.150338277220726,0.1354430317878723,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.8948354721069336,0.197961613535881,0.1875529587268829,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419128417969,0.949661910533905,0.2324230372905731,0.1624675244092941,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373352050781,0.8565217852592468,0.1737291663885116,0.1647310853004455,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22283935546875,0.7064560651779175,0.0954206734895706,0.4318724274635315,285.2391967773437,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2620849609375,285.2717590332031,1.0,0.2490364760160446,1.0,1.0,0.0,1.0,-1.2986308336257937,1.2986294031143188,1.4227862266125155e-06,0.9848851561546326,0.8739164471626282,0.8739164471626282,0.0,30.207637786865234,25.0,33516.75,-0.0,191.6354522705078,1.0,282.3941955566406,284.69024658203125,297.1845397949219,299.3070373535156,293.1499938964844,293.1499938964844,282.45001220703125,34959.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785518527030945,1.0,0.0,0.0,3.454705238342285,3.4547271728515625,7.963707275848719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.13671875,0.0,1319.182373046875,1895.4371337890625,0.0,1445.7750244140625,0.861305296421051,1.0,0.0,3.0,1.0,0.0
17738760,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33453369140625,0.8284428715705872,0.1512631177902221,0.1362128555774688,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33575439453125,0.9067884683609008,0.1990220993757248,0.1884902864694595,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.33624267578125,0.9628064036369324,0.2337095439434051,0.1633199453353881,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352355957031,0.8674179315567017,0.1746543794870376,0.1655408143997192,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3308410644531,0.71486496925354,0.0956273078918457,0.4324877262115478,285.3356628417969,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2662048339844,285.3413391113281,1.0,0.24817456305027,1.0,1.0,0.0,1.0,-1.3034133911132812,1.3034119606018066,1.432111048416118e-06,0.9887875914573668,0.8919463753700256,0.8919463753700256,0.0,29.11347198486328,25.0,33734.9296875,-0.0,190.83956909179688,1.0,282.4410400390625,284.743408203125,297.2308959960937,299.41851806640625,293.1499938964844,293.1499938964844,282.75,34061.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784207224845886,1.0,0.0,0.0,3.498788595199585,3.4988110065460205,8.16824467619881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.2490234375,0.0,1357.4530029296875,1895.4371337890625,0.0,1444.7933349609375,0.8702724575996399,1.0,0.0,3.0,1.0,0.0
17738820,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521545410156,0.8477117419242859,0.1531243622303009,0.1377947032451629,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.9319879412651062,0.2011616826057434,0.1904167830944061,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.9848070740699768,0.2362664937973022,0.1650380641222,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526733398437,0.8887647986412048,0.1765319854021072,0.1672193706035614,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492858886719,0.72968590259552,0.0960936620831489,0.4341086745262146,285.5529479980469,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2737121582031,285.5565185546875,1.0,0.2470649480819702,1.0,1.0,0.0,1.0,-1.3136475086212158,1.3136460781097412,1.4522036053676857e-06,0.997141182422638,0.939932107925415,0.939932107925415,0.0,27.309425354003903,25.0,33475.93359375,-0.0,190.3119964599609,1.0,282.7424011230469,284.9548645019531,297.267578125,299.44403076171875,293.1499938964844,293.1499938964844,282.45001220703125,32777.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746543049812317,1.0,0.0,0.0,3.6154825687408447,3.6155056953430176,8.722195730115345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.6181640625,0.0,1471.2236328125,1895.4371337890625,0.0,1416.7603759765625,0.8954064249992371,1.0,0.0,3.0,1.0,0.0
17738880,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521545410156,0.8477117419242859,0.1531243622303009,0.1377947032451629,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.9319879412651062,0.2011616826057434,0.1904167830944061,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.9848070740699768,0.2362664937973022,0.1650380641222,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526733398437,0.8887647986412048,0.1765319854021072,0.1672193706035614,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492858886719,0.72968590259552,0.0960936620831489,0.4341086745262146,285.5529479980469,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2737121582031,285.5565185546875,1.0,0.2470649480819702,1.0,1.0,0.0,1.0,-1.3136475086212158,1.3136460781097412,1.4522036053676857e-06,0.997141182422638,0.939932107925415,0.939932107925415,0.0,27.309425354003903,25.0,33475.93359375,-0.0,190.3119964599609,1.0,282.7424011230469,284.9548645019531,297.267578125,299.44403076171875,293.1499938964844,293.1499938964844,282.45001220703125,32777.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746543049812317,1.0,0.0,0.0,3.6154825687408447,3.6155056953430176,8.722195730115345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.6181640625,0.0,1471.2236328125,1895.4371337890625,0.0,1416.7603759765625,0.8954064249992371,1.0,0.0,3.0,1.0,0.0
17738940,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277587890625,0.862025797367096,0.1541417390108108,0.1389625370502472,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265686035156,0.9502740502357484,0.2025611996650695,0.1919690668582916,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260192871094,0.99735426902771,0.2378360331058502,0.1659105867147445,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270874023437,0.9045140147209167,0.1777619421482086,0.1685801744461059,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312683105469,0.7399576306343079,0.0962043106555938,0.4350683689117431,285.32666015625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2726745605469,285.3192138671875,1.0,0.2465277463197708,1.0,1.0,0.0,1.0,-1.3211321830749512,1.3211307525634766,1.4671142025690642e-06,1.0033589601516724,0.9574366807937622,0.9574366807937622,0.0,26.196208953857425,28.0,34607.13671875,-0.0,190.32391357421875,1.0,282.4584350585937,284.6878967285156,297.38385009765625,299.715576171875,293.1499938964844,293.1499938964844,282.1499938964844,33376.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970661282539368,1.0,0.0,0.0,3.7196431159973145,3.719667434692383,9.2320010480762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.69189453125,0.0,1592.0364990234375,1895.4371337890625,0.0,1587.6766357421875,0.9190393090248108,1.0,0.0,3.0,1.0,0.0
17739000,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277587890625,0.862025797367096,0.1541417390108108,0.1389625370502472,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265686035156,0.9502740502357484,0.2025611996650695,0.1919690668582916,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260192871094,0.99735426902771,0.2378360331058502,0.1659105867147445,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270874023437,0.9045140147209167,0.1777619421482086,0.1685801744461059,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312683105469,0.7399576306343079,0.0962043106555938,0.4350683689117431,285.32666015625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2726745605469,285.3192138671875,1.0,0.2465277463197708,1.0,1.0,0.0,1.0,-1.3211321830749512,1.3211307525634766,1.4671142025690642e-06,1.0033589601516724,0.9574366807937622,0.9574366807937622,0.0,26.196208953857425,28.0,34607.13671875,-0.0,190.32391357421875,1.0,282.4584350585937,284.6878967285156,297.38385009765625,299.715576171875,293.1499938964844,293.1499938964844,282.1499938964844,33376.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970661282539368,1.0,0.0,0.0,3.7196431159973145,3.719667434692383,9.2320010480762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.69189453125,0.0,1592.0364990234375,1895.4371337890625,0.0,1587.6766357421875,0.9190393090248108,1.0,0.0,3.0,1.0,0.0
17739060,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8562771081924438,0.1541106253862381,0.1391405910253524,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9437371492385864,0.2029714733362198,0.192572146654129,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9954871535301208,0.2408113330602646,0.1682470440864563,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8987393975257874,0.1780975461006164,0.1690954715013504,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7342511415481567,0.0957398265600204,0.4336235523223877,285.048095703125,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2723999023437,285.0421142578125,1.0,0.2468856573104858,1.0,1.0,0.0,1.0,-1.316390037536621,1.316388487815857,1.4575617797163432e-06,0.9993159174919128,0.9537423253059388,0.9537423253059388,0.0,26.72482681274414,31.0,35358.60546875,-0.0,190.948471069336,1.0,282.1579895019531,284.3955078125,297.3895874023437,299.7887878417969,293.1499938964844,293.1499938964844,281.8500061035156,34524.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132713794708252,1.0,0.0,0.0,3.779582738876343,3.779607772827149,9.531933073958498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.4775390625,0.0,1670.742431640625,1895.4371337890625,0.0,1717.0206298828125,0.9332284927368164,1.0,0.0,3.0,1.0,0.0
17739120,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8562771081924438,0.1541106253862381,0.1391405910253524,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9437371492385864,0.2029714733362198,0.192572146654129,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9954871535301208,0.2408113330602646,0.1682470440864563,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8987393975257874,0.1780975461006164,0.1690954715013504,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7342511415481567,0.0957398265600204,0.4336235523223877,285.048095703125,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2723999023437,285.0421142578125,1.0,0.2468856573104858,1.0,1.0,0.0,1.0,-1.316390037536621,1.316388487815857,1.4575617797163432e-06,0.9993159174919128,0.9537423253059388,0.9537423253059388,0.0,26.72482681274414,31.0,35358.60546875,-0.0,190.948471069336,1.0,282.1579895019531,284.3955078125,297.3895874023437,299.7887878417969,293.1499938964844,293.1499938964844,281.8500061035156,34524.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132713794708252,1.0,0.0,0.0,3.779582738876343,3.779607772827149,9.531933073958498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.4775390625,0.0,1670.742431640625,1895.4371337890625,0.0,1717.0206298828125,0.9332284927368164,1.0,0.0,3.0,1.0,0.0
17739180,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.8455499410629272,0.1536824405193328,0.1388764977455139,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.9305344820022584,0.2029345780611038,0.1926765292882919,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.9852550625801086,0.2394537478685379,0.1679382771253585,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.8874559998512268,0.1780187487602234,0.1691548079252243,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.7243483662605286,0.094948723912239,0.4306683838367462,284.8191833496094,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2387390136719,284.81378173828125,1.0,0.2485462427139282,1.0,1.0,0.0,1.0,-1.3177024126052856,1.317700982093811,1.460692146793008e-06,1.0009771585464478,0.9368497729301452,0.9368497729301452,0.0,27.868379592895508,34.0,36275.15234375,0.0,193.1935272216797,1.0,281.85809326171875,284.14697265625,297.3922119140625,299.8480224609375,293.1499938964844,293.1499938964844,281.54998779296875,35773.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236225008964539,1.0,0.0,0.0,3.793752193450928,3.793777465820313,9.603536454960704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.56787109375,0.0,1697.2977294921875,1895.4371337890625,0.0,1801.928955078125,0.9372153282165528,1.0,0.0,3.0,1.0,0.0
17739240,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.8455499410629272,0.1536824405193328,0.1388764977455139,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.9305344820022584,0.2029345780611038,0.1926765292882919,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.9852550625801086,0.2394537478685379,0.1679382771253585,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.8874559998512268,0.1780187487602234,0.1691548079252243,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.7243483662605286,0.094948723912239,0.4306683838367462,284.8191833496094,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2387390136719,284.81378173828125,1.0,0.2485462427139282,1.0,1.0,0.0,1.0,-1.3177024126052856,1.317700982093811,1.460692146793008e-06,1.0009771585464478,0.9368497729301452,0.9368497729301452,0.0,27.868379592895508,34.0,36275.15234375,0.0,193.1935272216797,1.0,281.85809326171875,284.14697265625,297.3922119140625,299.8480224609375,293.1499938964844,293.1499938964844,281.54998779296875,35773.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236225008964539,1.0,0.0,0.0,3.793752193450928,3.793777465820313,9.603536454960704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.56787109375,0.0,1697.2977294921875,1895.4371337890625,0.0,1801.928955078125,0.9372153282165528,1.0,0.0,3.0,1.0,0.0
17739300,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771240234375,0.8345867395401001,0.1534016132354736,0.1386905461549759,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67120361328125,0.9161364436149596,0.2028177231550216,0.1926484853029251,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685485839844,0.9728602766990662,0.2395637333393097,0.1675748080015182,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737976074219,0.8753461837768555,0.1778853982686996,0.169109359383583,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913452148437,0.7142340540885925,0.0944665744900703,0.4288638234138489,284.6719055175781,284.95001220703125,295.3760986328125,294.3684997558594,295.3742370605469,297.2241516113281,284.6312866210937,1.0,0.2494158446788787,1.0,1.0,0.0,1.0,-1.3103792667388916,1.310377836227417,1.4448155525315087e-06,0.9934147000312804,0.9208613634109496,0.9208613634109496,0.0,29.01154899597168,34.0,36822.35546875,0.0,193.8822784423828,1.0,281.5964660644531,283.9376525878906,297.4227600097656,299.9750671386719,293.1499938964844,293.1499938964844,281.54998779296875,36439.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298433780670166,1.0,0.0,0.0,3.783522844314575,3.78354811668396,9.55181690187601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.0458984375,0.0,1690.266845703125,1895.4371337890625,0.0,1853.756103515625,0.9351837038993835,1.0,0.0,3.0,1.0,0.0
17739360,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892333984375,0.8289564251899719,0.1530731618404388,0.1384239345788955,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.588623046875,0.9090960025787354,0.2026180475950241,0.1925090551376342,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5883483886719,0.966641128063202,0.2389090955257415,0.1675980389118194,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5888671875,0.8692620992660522,0.1776788085699081,0.168961152434349,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5915832519531,0.7082408666610718,0.0939449816942215,0.42670938372612,284.58868408203125,284.95001220703125,295.3977966308594,294.3826599121094,295.3959350585937,297.208984375,284.58599853515625,1.0,0.2505838274955749,1.0,1.0,0.0,1.0,-1.3132045269012451,1.3132030963897705,1.4521309594783816e-06,0.997667908668518,0.9040671586990356,0.9040671586990356,0.0,29.77544212341309,37.0,36921.16796875,0.0,195.6700897216797,1.0,281.55743408203125,283.9109802246094,297.4009094238281,299.8927307128906,293.1499938964844,293.1499938964844,281.25,37323.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299265265464783,1.0,0.0,0.0,3.7515854835510254,3.75161075592041,9.39124106480449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.50244140625,0.0,1659.32763671875,1895.4371337890625,0.0,1854.4525146484373,0.9287282228469848,1.0,0.0,3.0,1.0,0.0
