time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38641357421875,0.8107724785804749,0.152487576007843,0.1379821151494979,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3860168457031,0.8876838684082031,0.2021691352128982,0.1922103017568588,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3858947753906,0.9424288272857666,0.2380014806985855,0.1669994294643402,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3861694335937,0.8497605323791504,0.1772152930498123,0.1686466634273529,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.38824462890625,0.6890676021575928,0.0928435325622558,0.422330379486084,284.38604736328125,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.1803283691406,284.3858947753906,1.0,0.2529477775096893,1.0,1.0,0.0,1.0,-1.305963397026062,1.3059619665145874,1.4381989785761109e-06,0.9920952916145324,0.8589267134666443,0.8589267134666443,0.0,32.17626190185547,40.0,37383.6796875,0.0,198.5137176513672,1.0,281.2568054199219,283.7105712890625,297.4195861816406,299.9385681152344,293.1499938964844,293.1499938964844,281.54998779296875,39268.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343177795410156,1.0,0.0,0.0,3.638806819915772,3.638831377029419,8.835096423354116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.6396484375,0.0,1545.1343994140625,1895.4371337890625,0.0,1891.385498046875,0.9048397541046144,1.0,0.0,3.0,1.0,0.0
17739480,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38641357421875,0.8107724785804749,0.152487576007843,0.1379821151494979,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3860168457031,0.8876838684082031,0.2021691352128982,0.1922103017568588,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3858947753906,0.9424288272857666,0.2380014806985855,0.1669994294643402,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3861694335937,0.8497605323791504,0.1772152930498123,0.1686466634273529,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.38824462890625,0.6890676021575928,0.0928435325622558,0.422330379486084,284.38604736328125,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.1803283691406,284.3858947753906,1.0,0.2529477775096893,1.0,1.0,0.0,1.0,-1.305963397026062,1.3059619665145874,1.4381989785761109e-06,0.9920952916145324,0.8589267134666443,0.8589267134666443,0.0,32.17626190185547,40.0,37383.6796875,0.0,198.5137176513672,1.0,281.2568054199219,283.7105712890625,297.4195861816406,299.9385681152344,293.1499938964844,293.1499938964844,281.54998779296875,39268.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343177795410156,1.0,0.0,0.0,3.638806819915772,3.638831377029419,8.835096423354116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.6396484375,0.0,1545.1343994140625,1895.4371337890625,0.0,1891.385498046875,0.9048397541046144,1.0,0.0,3.0,1.0,0.0
17739540,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459350585937,0.7957111597061157,0.1528816670179367,0.1380941420793533,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474914550781,0.8710992336273193,0.2024801075458526,0.1923090517520904,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6481628417969,0.9223074913024902,0.2384124547243118,0.1670421361923217,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468200683594,0.834873378276825,0.1774241924285888,0.1686809211969375,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64111328125,0.6734830737113953,0.0921143218874931,0.4188014268875122,284.6472473144531,284.95001220703125,295.486572265625,294.4403076171875,295.4846496582031,297.1698303222656,284.6571655273437,1.0,0.255615085363388,1.0,1.0,0.0,1.0,-1.3020685911178589,1.3020671606063845,1.4308041045296704e-06,0.9891672134399414,0.8475447297096252,0.8475447297096252,0.0,34.48801803588867,43.0,36530.5,0.0,202.2899780273437,1.0,281.54052734375,284.007080078125,297.3686218261719,299.7489929199219,293.1499938964844,293.1499938964844,281.8500061035156,38619.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147618532180786,1.0,0.0,0.0,3.528655767440796,3.528679132461548,8.308294354719692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.68310546875,0.0,1421.2576904296875,1895.4371337890625,0.0,1729.141357421875,0.8802740573883057,1.0,0.0,3.0,1.0,0.0
17739600,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459350585937,0.7957111597061157,0.1528816670179367,0.1380941420793533,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474914550781,0.8710992336273193,0.2024801075458526,0.1923090517520904,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6481628417969,0.9223074913024902,0.2384124547243118,0.1670421361923217,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468200683594,0.834873378276825,0.1774241924285888,0.1686809211969375,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64111328125,0.6734830737113953,0.0921143218874931,0.4188014268875122,284.6472473144531,284.95001220703125,295.486572265625,294.4403076171875,295.4846496582031,297.1698303222656,284.6571655273437,1.0,0.255615085363388,1.0,1.0,0.0,1.0,-1.3020685911178589,1.3020671606063845,1.4308041045296704e-06,0.9891672134399414,0.8475447297096252,0.8475447297096252,0.0,34.48801803588867,43.0,36530.5,0.0,202.2899780273437,1.0,281.54052734375,284.007080078125,297.3686218261719,299.7489929199219,293.1499938964844,293.1499938964844,281.8500061035156,38619.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147618532180786,1.0,0.0,0.0,3.528655767440796,3.528679132461548,8.308294354719692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.68310546875,0.0,1421.2576904296875,1895.4371337890625,0.0,1729.141357421875,0.8802740573883057,1.0,0.0,3.0,1.0,0.0
17739660,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.7867382168769836,0.1543176621198654,0.1392678767442703,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8606999516487122,0.2037064284086227,0.1933651119470596,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.9099059104919434,0.2399947494268417,0.1680434793233871,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8255181312561035,0.1784621775150299,0.1695747375488281,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.6632035374641418,0.0919169336557388,0.4177518784999847,284.9282531738281,284.95001220703125,295.53192138671875,294.4696044921875,295.52996826171875,297.175537109375,284.9372863769531,1.0,0.2587854564189911,1.0,1.0,0.0,1.0,-1.305757761001587,1.3057563304901123,1.438167032574711e-06,0.9923409819602966,0.8561503291130066,0.8561503291130066,0.0,36.48638534545898,46.0,35952.83203125,0.0,208.0202789306641,1.0,281.8395080566406,284.29949951171875,297.4107666015625,299.7322998046875,293.1499938964844,293.1499938964844,282.1499938964844,36947.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993734240531921,1.0,0.0,0.0,3.484304189682007,3.484326839447021,8.100753348116996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.79443359375,0.0,1363.2861328125,1895.4371337890625,0.0,1605.8118896484375,0.8692405223846436,1.0,0.0,3.0,1.0,0.0
17739720,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.7867382168769836,0.1543176621198654,0.1392678767442703,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8606999516487122,0.2037064284086227,0.1933651119470596,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.9099059104919434,0.2399947494268417,0.1680434793233871,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8255181312561035,0.1784621775150299,0.1695747375488281,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.6632035374641418,0.0919169336557388,0.4177518784999847,284.9282531738281,284.95001220703125,295.53192138671875,294.4696044921875,295.52996826171875,297.175537109375,284.9372863769531,1.0,0.2587854564189911,1.0,1.0,0.0,1.0,-1.305757761001587,1.3057563304901123,1.438167032574711e-06,0.9923409819602966,0.8561503291130066,0.8561503291130066,0.0,36.48638534545898,46.0,35952.83203125,0.0,208.0202789306641,1.0,281.8395080566406,284.29949951171875,297.4107666015625,299.7322998046875,293.1499938964844,293.1499938964844,282.1499938964844,36947.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993734240531921,1.0,0.0,0.0,3.484304189682007,3.484326839447021,8.100753348116996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.79443359375,0.0,1363.2861328125,1895.4371337890625,0.0,1605.8118896484375,0.8692405223846436,1.0,0.0,3.0,1.0,0.0
17739780,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.7800251245498657,0.156228169798851,0.1409680396318435,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18804931640625,0.852534830570221,0.2053719162940979,0.1949288845062255,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886291503906,0.9006747007369995,0.2420415878295898,0.1694639474153518,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.8180207014083862,0.1799107789993286,0.1709389835596084,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820983886719,0.6551279425621033,0.0920296236872673,0.4183142781257629,285.1878662109375,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.18707275390625,285.1947631835937,1.0,0.2624498009681701,1.0,1.0,0.0,1.0,-1.313692569732666,1.313691020011902,1.45387696193211e-06,0.998933732509613,0.8812502026557922,0.8812502026557922,0.0,38.49380111694336,49.0,35566.828125,0.0,215.3294219970703,1.0,282.14166259765625,284.5605163574219,297.4676208496094,299.7638244628906,293.1499938964844,293.1499938964844,282.45001220703125,35134.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904581785202026,1.0,0.0,0.0,3.509716749191284,3.509739398956299,8.219349183491431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.02197265625,0.0,1376.4010009765625,1895.4371337890625,0.0,1536.27978515625,0.8735382556915283,1.0,0.0,3.0,1.0,0.0
17739840,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.7800251245498657,0.156228169798851,0.1409680396318435,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18804931640625,0.852534830570221,0.2053719162940979,0.1949288845062255,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886291503906,0.9006747007369995,0.2420415878295898,0.1694639474153518,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.8180207014083862,0.1799107789993286,0.1709389835596084,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820983886719,0.6551279425621033,0.0920296236872673,0.4183142781257629,285.1878662109375,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.18707275390625,285.1947631835937,1.0,0.2624498009681701,1.0,1.0,0.0,1.0,-1.313692569732666,1.313691020011902,1.45387696193211e-06,0.998933732509613,0.8812502026557922,0.8812502026557922,0.0,38.49380111694336,49.0,35566.828125,0.0,215.3294219970703,1.0,282.14166259765625,284.5605163574219,297.4676208496094,299.7638244628906,293.1499938964844,293.1499938964844,282.45001220703125,35134.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904581785202026,1.0,0.0,0.0,3.509716749191284,3.509739398956299,8.219349183491431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.02197265625,0.0,1376.4010009765625,1895.4371337890625,0.0,1536.27978515625,0.8735382556915283,1.0,0.0,3.0,1.0,0.0
17739900,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32244873046875,0.776898980140686,0.1572574079036712,0.141910970211029,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32720947265625,0.8486916422843933,0.2062713950872421,0.1958006918430328,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294677734375,0.8963696360588074,0.243115484714508,0.1702329069375991,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.8143952488899231,0.1807008981704712,0.171707883477211,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089294433594,0.6514135599136353,0.0921471118927002,0.4189500212669372,285.326416015625,284.95001220703125,295.60089111328125,294.51397705078125,295.5989074707031,297.193115234375,285.35797119140625,1.0,0.2644415497779846,1.0,1.0,0.0,1.0,-1.3184796571731567,1.318478226661682,1.4633899354521418e-06,1.0028892755508425,0.900234043598175,0.900234043598175,0.0,39.55751037597656,49.0,35043.7734375,0.0,219.4483642578125,1.0,282.3966979980469,284.7391357421875,297.4688415527344,299.6840209960937,293.1499938964844,293.1499938964844,282.45001220703125,34382.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853824257850647,1.0,0.0,0.0,3.5433218479156494,3.543344497680664,8.377501217182726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.07958984375,0.0,1405.943359375,1895.4371337890625,0.0,1497.35888671875,0.8805858492851257,1.0,0.0,3.0,1.0,0.0
17739960,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41827392578125,0.7739687561988831,0.1583684682846069,0.1429221481084823,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4192810058594,0.8450368046760559,0.2072383910417556,0.1967334747314453,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4197082519531,0.8922297358512878,0.2442592680454254,0.1710469871759414,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188232421875,0.8108596205711365,0.1815542429685592,0.1725343763828277,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41424560546875,0.6479210257530212,0.0923113450407981,0.4197969138622284,285.4190979003906,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.2001647949219,285.4240417480469,1.0,0.2665289342403412,1.0,1.0,0.0,1.0,-1.3237987756729126,1.323797345161438,1.4739891867066035e-06,1.0072636604309082,0.9208542704582214,0.9208542704582214,0.0,40.65461730957031,37.0,35297.9375,0.0,223.866439819336,1.0,282.44195556640625,284.7877502441406,297.5168151855469,299.80059814453125,293.1499938964844,293.1499938964844,282.1499938964844,33626.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857331395149231,1.0,0.0,0.0,3.5941050052642822,3.594128131866455,8.619356322014937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.8994140625,0.0,1454.3773193359375,1895.4371337890625,0.0,1500.0318603515625,0.8912426829338074,1.0,0.0,3.0,1.0,0.0
17740020,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.783194363117218,0.1597414314746856,0.144390270113945,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042541503906,0.8535902500152588,0.2084086239337921,0.1980573683977127,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20379638671875,0.9017805457115172,0.2455015778541565,0.1721419394016266,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.8190330266952515,0.1825937032699585,0.1737022250890731,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20904541015625,0.6534040570259094,0.0923064202070236,0.4201083183288574,285.2044372558594,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1990661621094,285.1978454589844,1.0,0.265216588973999,1.0,1.0,0.0,1.0,-1.330244779586792,1.3302432298660278,1.487022927904036e-06,1.012696623802185,0.9306265115737916,0.9306265115737916,0.0,39.41144561767578,25.0,36398.9296875,0.0,223.4398498535156,1.0,282.1586608886719,284.5335998535156,297.6358947753906,300.076416015625,293.1499938964844,293.1499938964844,281.8500061035156,34124.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067530751228333,1.0,0.0,0.0,3.671151638031006,3.671175479888916,8.992861921797157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.1328125,0.0,1542.7120361328125,1895.4371337890625,0.0,1664.4493408203125,0.9086510539054872,1.0,0.0,3.0,1.0,0.0
17740080,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.783194363117218,0.1597414314746856,0.144390270113945,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042541503906,0.8535902500152588,0.2084086239337921,0.1980573683977127,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20379638671875,0.9017805457115172,0.2455015778541565,0.1721419394016266,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.8190330266952515,0.1825937032699585,0.1737022250890731,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20904541015625,0.6534040570259094,0.0923064202070236,0.4201083183288574,285.2044372558594,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1990661621094,285.1978454589844,1.0,0.265216588973999,1.0,1.0,0.0,1.0,-1.330244779586792,1.3302432298660278,1.487022927904036e-06,1.012696623802185,0.9306265115737916,0.9306265115737916,0.0,39.41144561767578,25.0,36398.9296875,0.0,223.4398498535156,1.0,282.1586608886719,284.5335998535156,297.6358947753906,300.076416015625,293.1499938964844,293.1499938964844,281.8500061035156,34124.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067530751228333,1.0,0.0,0.0,3.671151638031006,3.671175479888916,8.992861921797157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.1328125,0.0,1542.7120361328125,1895.4371337890625,0.0,1664.4493408203125,0.9086510539054872,1.0,0.0,3.0,1.0,0.0
17740140,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.804194450378418,0.1601731032133102,0.1448068022727966,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8753237128257751,0.2086708098649978,0.1983382254838943,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9274771809577942,0.2456372380256652,0.1722821444272995,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8385785222053528,0.182823434472084,0.1739344298839569,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.6690078973770142,0.0918396711349487,0.4177784621715545,284.9540710449219,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1820068359375,284.9481201171875,1.0,0.2599190175533294,1.0,1.0,0.0,1.0,-1.328735113143921,1.3287336826324463,1.4842240716461674e-06,1.0117086172103882,0.9217840433120728,0.9217840433120728,0.0,35.689170837402344,25.0,37251.12109375,0.0,214.4652557373047,1.0,281.8588256835937,284.2660827636719,297.64910888671875,300.1662292480469,293.1499938964844,293.1499938964844,281.54998779296875,35245.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226737141609192,1.0,0.0,0.0,3.705179214477539,3.7052037715911865,9.160343097391888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.646484375,0.0,1589.7017822265625,1895.4371337890625,0.0,1794.076416015625,0.9169998168945312,1.0,0.0,3.0,1.0,0.0
17740200,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.804194450378418,0.1601731032133102,0.1448068022727966,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8753237128257751,0.2086708098649978,0.1983382254838943,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9274771809577942,0.2456372380256652,0.1722821444272995,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8385785222053528,0.182823434472084,0.1739344298839569,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.6690078973770142,0.0918396711349487,0.4177784621715545,284.9540710449219,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1820068359375,284.9481201171875,1.0,0.2599190175533294,1.0,1.0,0.0,1.0,-1.328735113143921,1.3287336826324463,1.4842240716461674e-06,1.0117086172103882,0.9217840433120728,0.9217840433120728,0.0,35.689170837402344,25.0,37251.12109375,0.0,214.4652557373047,1.0,281.8588256835937,284.2660827636719,297.64910888671875,300.1662292480469,293.1499938964844,293.1499938964844,281.54998779296875,35245.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226737141609192,1.0,0.0,0.0,3.705179214477539,3.7052037715911865,9.160343097391888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.646484375,0.0,1589.7017822265625,1895.4371337890625,0.0,1794.076416015625,0.9169998168945312,1.0,0.0,3.0,1.0,0.0
17740260,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71551513671875,0.8195602893829346,0.1602171808481216,0.1448165774345398,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71466064453125,0.8925037980079651,0.2084767967462539,0.1981436163187027,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142944335937,0.9477530121803284,0.2452304065227508,0.1720145344734192,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7150573730469,0.8539339900016785,0.1826377958059311,0.1737402826547622,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.6808040738105774,0.091109313070774,0.4142701029777527,284.7148132324219,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1606140136719,284.7106018066406,1.0,0.2560394704341888,1.0,1.0,0.0,1.0,-1.3237484693527222,1.3237470388412476,1.4744828149559908e-06,1.007873773574829,0.8974066972732544,0.8974066972732544,0.0,33.08357238769531,25.0,37931.14453125,0.0,206.79220581054688,1.0,281.5566711425781,284.0174560546875,297.6494445800781,300.2088317871094,293.1499938964844,293.1499938964844,281.25,36684.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315885424613953,1.0,0.0,0.0,3.6868395805358887,3.686864137649536,9.06988532278774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.5947265625,0.0,1579.715087890625,1895.4371337890625,0.0,1868.3980712890625,0.9138129949569702,1.0,0.0,3.0,1.0,0.0
17740320,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71551513671875,0.8195602893829346,0.1602171808481216,0.1448165774345398,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71466064453125,0.8925037980079651,0.2084767967462539,0.1981436163187027,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142944335937,0.9477530121803284,0.2452304065227508,0.1720145344734192,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7150573730469,0.8539339900016785,0.1826377958059311,0.1737402826547622,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.6808040738105774,0.091109313070774,0.4142701029777527,284.7148132324219,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1606140136719,284.7106018066406,1.0,0.2560394704341888,1.0,1.0,0.0,1.0,-1.3237484693527222,1.3237470388412476,1.4744828149559908e-06,1.007873773574829,0.8974066972732544,0.8974066972732544,0.0,33.08357238769531,25.0,37931.14453125,0.0,206.79220581054688,1.0,281.5566711425781,284.0174560546875,297.6494445800781,300.2088317871094,293.1499938964844,293.1499938964844,281.25,36684.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315885424613953,1.0,0.0,0.0,3.6868395805358887,3.686864137649536,9.06988532278774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.5947265625,0.0,1579.715087890625,1895.4371337890625,0.0,1868.3980712890625,0.9138129949569702,1.0,0.0,3.0,1.0,0.0
17740380,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.50494384765625,0.8297243118286133,0.1601376980543136,0.1446991264820099,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5044860839844,0.904329776763916,0.2080469280481338,0.1977229416370391,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5043029785156,0.9605316519737244,0.2444131523370742,0.1714556962251663,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.50469970703125,0.8647071123123169,0.1822490990161895,0.1733464002609253,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5075378417969,0.6882752776145935,0.0902602896094322,0.4102566838264465,284.50457763671875,284.95001220703125,295.8109130859375,294.6473083496094,295.8089294433594,297.1404113769531,284.5033264160156,1.0,0.2529530525207519,1.0,1.0,0.0,1.0,-1.3171416521072388,1.3171402215957642,1.4615551435781526e-06,1.002697229385376,0.8599430322647095,0.8599430322647095,0.0,31.38271141052246,25.0,38448.85546875,0.0,200.6370849609375,1.0,281.2570495605469,283.8072509765625,297.6595764160156,300.24688720703125,293.1499938964844,293.1499938964844,281.54998779296875,38478.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364728450775146,1.0,0.0,0.0,3.602475643157959,3.602499485015869,8.659551440359792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.64208984375,0.0,1499.2371826171875,1895.4371337890625,0.0,1909.6112060546875,0.8962212204933167,1.0,0.0,3.0,1.0,0.0
17740440,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.50494384765625,0.8297243118286133,0.1601376980543136,0.1446991264820099,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5044860839844,0.904329776763916,0.2080469280481338,0.1977229416370391,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5043029785156,0.9605316519737244,0.2444131523370742,0.1714556962251663,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.50469970703125,0.8647071123123169,0.1822490990161895,0.1733464002609253,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5075378417969,0.6882752776145935,0.0902602896094322,0.4102566838264465,284.50457763671875,284.95001220703125,295.8109130859375,294.6473083496094,295.8089294433594,297.1404113769531,284.5033264160156,1.0,0.2529530525207519,1.0,1.0,0.0,1.0,-1.3171416521072388,1.3171402215957642,1.4615551435781526e-06,1.002697229385376,0.8599430322647095,0.8599430322647095,0.0,31.38271141052246,25.0,38448.85546875,0.0,200.6370849609375,1.0,281.2570495605469,283.8072509765625,297.6595764160156,300.24688720703125,293.1499938964844,293.1499938964844,281.54998779296875,38478.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364728450775146,1.0,0.0,0.0,3.602475643157959,3.602499485015869,8.659551440359792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.64208984375,0.0,1499.2371826171875,1895.4371337890625,0.0,1909.6112060546875,0.8962212204933167,1.0,0.0,3.0,1.0,0.0
17740500,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63531494140625,0.8342110514640808,0.1603672951459884,0.1447184830904007,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64013671875,0.9096209406852722,0.2080025821924209,0.197526603937149,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6425476074219,0.9656859636306764,0.2442518025636673,0.1711905300617218,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378479003906,0.8694050312042236,0.1822238564491272,0.1731780022382736,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.61962890625,0.6913437247276306,0.0899221450090408,0.4083282053470611,284.6390991210937,284.95001220703125,295.8342590332031,294.6619567871094,295.832275390625,297.1343688964844,284.6737060546875,1.0,0.251648485660553,1.0,1.0,0.0,1.0,-1.3140922784805298,1.3140907287597656,1.4555857887899035e-06,1.0002771615982056,0.855639636516571,0.855639636516571,0.0,30.69265556335449,25.0,37628.625,0.0,198.0283660888672,1.0,281.5003967285156,284.0074157714844,297.59130859375,300.0164794921875,293.1499938964844,293.1499938964844,281.54998779296875,38426.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250194549560547,1.0,0.0,0.0,3.552651882171631,3.552675485610962,8.421677648584591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.97314453125,0.0,1445.210693359375,1895.4371337890625,0.0,1813.5164794921875,0.8855690956115723,1.0,0.0,3.0,1.0,0.0
17740560,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7516174316406,0.8403992652893066,0.1610212922096252,0.1451052278280258,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75311279296875,0.9170056581497192,0.2083083987236023,0.1976360529661178,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9724058508872986,0.2445597946643829,0.1712362766265869,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.8757357001304626,0.1825105249881744,0.1732858121395111,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452392578125,0.6957471370697021,0.0897512063384056,0.4070766866207123,284.7528076171875,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.13397216796875,284.7624206542969,1.0,0.2505423426628113,1.0,1.0,0.0,1.0,-1.31336772441864,1.3133662939071655,1.4541701602865942e-06,0.999702513217926,0.8550853133201599,0.8550853133201599,0.0,29.930099487304688,25.0,37633.68359375,0.0,196.0726776123047,1.0,281.54254150390625,284.0885009765625,297.607421875,300.05572509765625,293.1499938964844,293.1499938964844,281.8500061035156,37781.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178497910499573,1.0,0.0,0.0,3.5246152877807617,3.5246384143829346,8.289278525808186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.74169921875,0.0,1410.9652099609375,1895.4371337890625,0.0,1754.3665771484375,0.8787781596183777,1.0,0.0,3.0,1.0,0.0
17740620,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8565331697463989,0.1630242466926574,0.1466326266527176,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9361623525619508,0.2095244973897934,0.1985277831554412,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9878138899803162,0.2459294199943542,0.1719683855772018,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8918545246124268,0.1836141794919967,0.1740961223840713,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7072837352752686,0.0897173881530761,0.4061519503593445,285.01806640625,284.95001220703125,295.9039611816406,294.7053527832031,295.9019775390625,297.1413879394531,285.025634765625,1.0,0.2489052414894104,1.0,1.0,0.0,1.0,-1.3170104026794434,1.3170088529586792,1.4613241319239023e-06,1.0026222467422483,0.8691900372505188,0.8691900372505188,0.0,28.35336875915528,25.0,37097.9609375,0.0,193.802978515625,1.0,281.8397216796875,284.3603820800781,297.6510314941406,300.04473876953125,293.1499938964844,293.1499938964844,282.1499938964844,36179.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034733891487122,1.0,0.0,0.0,3.510556936264038,3.510579824447632,8.223285021813354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.0478515625,0.0,1384.789306640625,1895.4371337890625,0.0,1638.2713623046875,0.8744686841964722,1.0,0.0,3.0,1.0,0.0
17740680,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8565331697463989,0.1630242466926574,0.1466326266527176,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9361623525619508,0.2095244973897934,0.1985277831554412,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9878138899803162,0.2459294199943542,0.1719683855772018,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8918545246124268,0.1836141794919967,0.1740961223840713,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7072837352752686,0.0897173881530761,0.4061519503593445,285.01806640625,284.95001220703125,295.9039611816406,294.7053527832031,295.9019775390625,297.1413879394531,285.025634765625,1.0,0.2489052414894104,1.0,1.0,0.0,1.0,-1.3170104026794434,1.3170088529586792,1.4613241319239023e-06,1.0026222467422483,0.8691900372505188,0.8691900372505188,0.0,28.35336875915528,25.0,37097.9609375,0.0,193.802978515625,1.0,281.8397216796875,284.3603820800781,297.6510314941406,300.04473876953125,293.1499938964844,293.1499938964844,282.1499938964844,36179.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034733891487122,1.0,0.0,0.0,3.510556936264038,3.510579824447632,8.223285021813354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.0478515625,0.0,1384.789306640625,1895.4371337890625,0.0,1638.2713623046875,0.8744686841964722,1.0,0.0,3.0,1.0,0.0
17740740,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.8667013049125671,0.1656255424022674,0.1488277167081833,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26336669921875,0.946305513381958,0.2112143337726593,0.2000112980604171,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637023925781,0.9951560497283936,0.2481576353311538,0.1732571870088577,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2629699707031,0.9006085395812988,0.1851184964179992,0.1754210740327835,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7127456665039062,0.089930236339569,0.406787633895874,285.2631530761719,284.95001220703125,295.95001220703125,294.7337646484375,295.94805908203125,297.1558837890625,285.2663269042969,1.0,0.2477519065141677,1.0,1.0,0.0,1.0,-1.3149034976959229,1.3149020671844482,1.4576874036720255e-06,1.001489758491516,0.8988862633705139,0.8988862633705139,0.0,27.679059982299805,25.0,36577.58203125,0.0,193.08670043945312,1.0,282.1421203613281,284.6013488769531,297.7057189941406,300.07476806640625,293.1499938964844,293.1499938964844,282.45001220703125,34563.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953009366989136,1.0,0.0,0.0,3.5581979751586914,3.558220863342285,8.447992172477825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.1669921875,0.0,1422.931396484375,1895.4371337890625,0.0,1573.8681640625,0.8839032649993896,1.0,0.0,3.0,1.0,0.0
17740800,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.8667013049125671,0.1656255424022674,0.1488277167081833,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26336669921875,0.946305513381958,0.2112143337726593,0.2000112980604171,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637023925781,0.9951560497283936,0.2481576353311538,0.1732571870088577,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2629699707031,0.9006085395812988,0.1851184964179992,0.1754210740327835,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7127456665039062,0.089930236339569,0.406787633895874,285.2631530761719,284.95001220703125,295.95001220703125,294.7337646484375,295.94805908203125,297.1558837890625,285.2663269042969,1.0,0.2477519065141677,1.0,1.0,0.0,1.0,-1.3149034976959229,1.3149020671844482,1.4576874036720255e-06,1.001489758491516,0.8988862633705139,0.8988862633705139,0.0,27.679059982299805,25.0,36577.58203125,0.0,193.08670043945312,1.0,282.1421203613281,284.6013488769531,297.7057189941406,300.07476806640625,293.1499938964844,293.1499938964844,282.45001220703125,34563.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953009366989136,1.0,0.0,0.0,3.5581979751586914,3.558220863342285,8.447992172477825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.1669921875,0.0,1422.931396484375,1895.4371337890625,0.0,1573.8681640625,0.8839032649993896,1.0,0.0,3.0,1.0,0.0
17740860,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47247314453125,0.8854345083236694,0.1689014732837677,0.1515361964702606,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730224609375,0.9649648070335388,0.2134756445884704,0.2019198983907699,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4731750488281,0.990911066532135,0.2529094517230987,0.162870392203331,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4727478027344,0.9188421368598938,0.1871518045663833,0.1771231144666671,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46923828125,0.7242651581764221,0.090608425438404,0.4088432788848877,285.4728698730469,284.95001220703125,295.9988098144531,294.7631530761719,295.99664306640625,297.1860046386719,285.47564697265625,1.0,0.2471413910388946,1.0,1.0,0.0,1.0,-1.322899341583252,1.3228979110717771,1.4728849464518134e-06,1.0072829723358154,0.9412894248962402,0.9412894248962402,0.0,26.47341537475586,28.0,36226.1953125,0.0,191.6123046875,1.0,282.44219970703125,284.8114318847656,297.7494506835937,300.09747314453125,293.1499938964844,293.1499938964844,282.1499938964844,33334.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900801062583923,1.0,0.0,0.0,3.653740406036377,3.653764009475708,8.907762776289019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.29833984375,0.0,1517.373291015625,1895.4371337890625,0.0,1533.3636474609375,0.9043775200843812,1.0,0.0,3.0,1.0,0.0
17740920,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47247314453125,0.8854345083236694,0.1689014732837677,0.1515361964702606,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730224609375,0.9649648070335388,0.2134756445884704,0.2019198983907699,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4731750488281,0.990911066532135,0.2529094517230987,0.162870392203331,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4727478027344,0.9188421368598938,0.1871518045663833,0.1771231144666671,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46923828125,0.7242651581764221,0.090608425438404,0.4088432788848877,285.4728698730469,284.95001220703125,295.9988098144531,294.7631530761719,295.99664306640625,297.1860046386719,285.47564697265625,1.0,0.2471413910388946,1.0,1.0,0.0,1.0,-1.322899341583252,1.3228979110717771,1.4728849464518134e-06,1.0072829723358154,0.9412894248962402,0.9412894248962402,0.0,26.47341537475586,28.0,36226.1953125,0.0,191.6123046875,1.0,282.44219970703125,284.8114318847656,297.7494506835937,300.09747314453125,293.1499938964844,293.1499938964844,282.1499938964844,33334.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900801062583923,1.0,0.0,0.0,3.653740406036377,3.653764009475708,8.907762776289019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.29833984375,0.0,1517.373291015625,1895.4371337890625,0.0,1533.3636474609375,0.9043775200843812,1.0,0.0,3.0,1.0,0.0
17740980,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513427734375,0.8957218527793884,0.1718055009841919,0.1543502062559127,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506103515625,0.9730595350265504,0.2154938280582428,0.2039938867092132,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504577636719,0.9892520904541016,0.2584102749824524,0.1593939214944839,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510070800781,0.9281772375106812,0.1890393197536468,0.1790347695350647,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552490234375,0.7299034595489502,0.0915234461426734,0.4128773510456085,285.2508544921875,284.95001220703125,296.0533142089844,294.7947998046875,296.0509338378906,297.21728515625,285.2452087402344,1.0,0.2480558156967163,1.0,1.0,0.0,1.0,-1.331741213798523,1.3317397832870483,1.490332351750112e-06,1.0142549276351929,0.9537041783332824,0.9537041783332824,0.0,26.19304275512696,46.0,37383.76953125,0.0,194.03892517089844,1.0,282.15826416015625,284.5530700683594,297.8642883300781,300.36407470703125,293.1499938964844,293.1499938964844,281.8500061035156,33898.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093904614448547,1.0,0.0,0.0,3.7380716800689697,3.738096237182617,9.323705398855964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.75244140625,0.0,1617.2725830078125,1895.4371337890625,0.0,1685.6346435546875,0.9235472083091736,1.0,0.0,3.0,1.0,0.0
17741040,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513427734375,0.8957218527793884,0.1718055009841919,0.1543502062559127,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506103515625,0.9730595350265504,0.2154938280582428,0.2039938867092132,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504577636719,0.9892520904541016,0.2584102749824524,0.1593939214944839,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510070800781,0.9281772375106812,0.1890393197536468,0.1790347695350647,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552490234375,0.7299034595489502,0.0915234461426734,0.4128773510456085,285.2508544921875,284.95001220703125,296.0533142089844,294.7947998046875,296.0509338378906,297.21728515625,285.2452087402344,1.0,0.2480558156967163,1.0,1.0,0.0,1.0,-1.331741213798523,1.3317397832870483,1.490332351750112e-06,1.0142549276351929,0.9537041783332824,0.9537041783332824,0.0,26.19304275512696,46.0,37383.76953125,0.0,194.03892517089844,1.0,282.15826416015625,284.5530700683594,297.8642883300781,300.36407470703125,293.1499938964844,293.1499938964844,281.8500061035156,33898.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093904614448547,1.0,0.0,0.0,3.7380716800689697,3.738096237182617,9.323705398855964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.75244140625,0.0,1617.2725830078125,1895.4371337890625,0.0,1685.6346435546875,0.9235472083091736,1.0,0.0,3.0,1.0,0.0
17741100,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8900135159492493,0.1729723662137985,0.1554938107728958,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.9661025404930116,0.2162638157606125,0.2048123180866241,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.9919832944869996,0.2601646184921264,0.1653070002794265,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.9204220771789552,0.1898024380207061,0.1798301041126251,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.7252430319786072,0.0919808596372604,0.4150517880916595,285.10888671875,284.95001220703125,296.08258056640625,294.8113708496094,296.080078125,297.2236633300781,285.0799560546875,1.0,0.2514722943305969,1.0,1.0,0.0,1.0,-1.344748854637146,1.3447473049163818,1.5162412410063553e-06,1.0245044231414795,0.9523983001708984,0.9523983001708984,0.0,27.12565803527832,46.0,38512.390625,0.0,200.7401733398437,1.0,281.8974304199219,284.3594665527344,297.9073791503906,300.53790283203125,293.1499938964844,293.1499938964844,281.8500061035156,34318.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203996777534485,1.0,0.0,0.0,3.768191576004028,3.768216371536255,9.474563853473228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.06982421875,0.0,1655.6949462890625,1895.4371337890625,0.0,1775.3111572265625,0.9304683208465576,1.0,0.0,3.0,1.0,0.0
17741160,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8771564960479736,0.1739973127841949,0.15651236474514,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9506840109825134,0.2169057875871658,0.2055194824934005,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9959598183631896,0.2601715326309204,0.1764003187417984,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.905009925365448,0.1904701143503189,0.1805488169193267,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.71529221534729,0.0924232527613639,0.4173166155815124,285.0357971191406,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.2149353027344,285.0358581542969,1.0,0.256568968296051,1.0,1.0,0.0,1.0,-1.363713026046753,1.3637114763259888,1.554671257508744e-06,1.0395805835723877,0.9512288570404052,0.9512288570404052,0.0,28.91274642944336,49.0,38999.36328125,0.0,211.71456909179688,1.0,281.8563537597656,284.3185729980469,297.8930969238281,300.49591064453125,293.1499938964844,293.1499938964844,281.54998779296875,34823.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254063487052917,1.0,0.0,0.0,3.7857542037963854,3.785779237747192,9.563086678099353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.99755859375,0.0,1680.3782958984375,1895.4371337890625,0.0,1816.7308349609373,0.9348560571670532,1.0,0.0,3.0,1.0,0.0
17741220,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.8494457006454468,0.1759411841630935,0.1584449261426925,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.913895547389984,0.2180653214454651,0.2068158090114593,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.9726936221122742,0.2575904130935669,0.180962860584259,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8740476369857788,0.191715806722641,0.1819178164005279,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.6912630796432495,0.0933282151818275,0.4220639169216156,284.84356689453125,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1859436035156,284.8440856933594,1.0,0.2643685042858124,1.0,1.0,0.0,1.0,-1.3837416172027588,1.3837400674819946,1.596273136783566e-06,1.0558388233184814,0.9371350407600404,0.9371350407600404,0.0,33.10184860229492,52.0,40385.3671875,0.0,228.48065185546875,1.0,281.5585632324219,284.10260009765625,297.9132080078125,300.60552978515625,293.1499938964844,293.1499938964844,281.25,35849.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382415533065796,1.0,0.0,0.0,3.796632766723633,3.7966582775115967,9.61812588684552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.7431640625,0.0,1701.332275390625,1895.4371337890625,0.0,1924.617919921875,0.9379520416259766,1.0,0.0,3.0,1.0,0.0
