time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.8494457006454468,0.1759411841630935,0.1584449261426925,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.913895547389984,0.2180653214454651,0.2068158090114593,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.9726936221122742,0.2575904130935669,0.180962860584259,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8740476369857788,0.191715806722641,0.1819178164005279,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.6912630796432495,0.0933282151818275,0.4220639169216156,284.84356689453125,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1859436035156,284.8440856933594,1.0,0.2643685042858124,1.0,1.0,0.0,1.0,-1.3837416172027588,1.3837400674819946,1.596273136783566e-06,1.0558388233184814,0.9371350407600404,0.9371350407600404,0.0,33.10184860229492,52.0,40385.3671875,0.0,228.48065185546875,1.0,281.5585632324219,284.10260009765625,297.9132080078125,300.60552978515625,293.1499938964844,293.1499938964844,281.25,35849.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382415533065796,1.0,0.0,0.0,3.796632766723633,3.7966582775115967,9.61812588684552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.7431640625,0.0,1701.332275390625,1895.4371337890625,0.0,1924.617919921875,0.9379520416259766,1.0,0.0,3.0,1.0,0.0
17741340,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449890136719,0.8249086737632751,0.177758514881134,0.1602640002965927,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64483642578125,0.8827573657035828,0.2190820872783661,0.2079790979623794,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.644775390625,0.9352965354919434,0.2566149830818176,0.1800638139247894,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449279785156,0.8463432788848877,0.1928130984306335,0.183160975575447,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.6689149737358093,0.0942805632948875,0.4271502494812011,284.6448974609375,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1776123046875,284.64483642578125,1.0,0.2712293267250061,1.0,1.0,0.0,1.0,-1.3905227184295654,1.3905211687088013,1.610129402251914e-06,1.0609357357025146,0.9092156887054444,0.9092156887054444,0.0,37.77718353271485,55.0,41373.40234375,0.0,242.70787048339844,1.0,281.2574462890625,283.8866882324219,297.93280029296875,300.6889038085937,293.1499938964844,293.1499938964844,280.95001220703125,37134.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473898530006409,1.0,0.0,0.0,3.760798692703247,3.760823965072632,9.437424068892142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.80517578125,0.0,1668.7100830078125,1895.4371337890625,0.0,2002.91259765625,0.9307065606117249,1.0,0.0,3.0,1.0,0.0
17741400,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449890136719,0.8249086737632751,0.177758514881134,0.1602640002965927,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64483642578125,0.8827573657035828,0.2190820872783661,0.2079790979623794,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.644775390625,0.9352965354919434,0.2566149830818176,0.1800638139247894,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449279785156,0.8463432788848877,0.1928130984306335,0.183160975575447,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.6689149737358093,0.0942805632948875,0.4271502494812011,284.6448974609375,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1776123046875,284.64483642578125,1.0,0.2712293267250061,1.0,1.0,0.0,1.0,-1.3905227184295654,1.3905211687088013,1.610129402251914e-06,1.0609357357025146,0.9092156887054444,0.9092156887054444,0.0,37.77718353271485,55.0,41373.40234375,0.0,242.70787048339844,1.0,281.2574462890625,283.8866882324219,297.93280029296875,300.6889038085937,293.1499938964844,293.1499938964844,280.95001220703125,37134.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473898530006409,1.0,0.0,0.0,3.760798692703247,3.760823965072632,9.437424068892142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.80517578125,0.0,1668.7100830078125,1895.4371337890625,0.0,2002.91259765625,0.9307065606117249,1.0,0.0,3.0,1.0,0.0
17741460,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794921875,0.8085535168647766,0.1796249747276306,0.1620619893074035,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4797668457031,0.86257404088974,0.2201175540685653,0.2090944498777389,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4799499511719,0.9088265299797058,0.256438136100769,0.1799398362636566,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4795837402344,0.828569769859314,0.1939145624637603,0.184343159198761,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47882080078125,0.6547986268997192,0.0952865034341812,0.4323194622993469,284.4797058105469,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.17889404296875,284.48345947265625,1.0,0.277648001909256,1.0,1.0,0.0,1.0,-1.4014958143234253,1.4014941453933716,1.6330676544384914e-06,1.0695418119430542,0.8712654709815979,0.8712654709815979,0.0,41.81952667236328,58.0,42348.24609375,0.0,256.7140197753906,1.0,280.9588623046875,283.71600341796875,297.9594421386719,300.7706298828125,293.1499938964844,293.1499938964844,281.25,38686.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540924549102783,1.0,0.0,0.0,3.66762375831604,3.667648315429688,8.97558606993698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.4755859375,0.0,1573.061767578125,1895.4371337890625,0.0,2060.960205078125,0.9109288454055786,1.0,0.0,3.0,1.0,0.0
17741520,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794921875,0.8085535168647766,0.1796249747276306,0.1620619893074035,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4797668457031,0.86257404088974,0.2201175540685653,0.2090944498777389,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4799499511719,0.9088265299797058,0.256438136100769,0.1799398362636566,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4795837402344,0.828569769859314,0.1939145624637603,0.184343159198761,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47882080078125,0.6547986268997192,0.0952865034341812,0.4323194622993469,284.4797058105469,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.17889404296875,284.48345947265625,1.0,0.277648001909256,1.0,1.0,0.0,1.0,-1.4014958143234253,1.4014941453933716,1.6330676544384914e-06,1.0695418119430542,0.8712654709815979,0.8712654709815979,0.0,41.81952667236328,58.0,42348.24609375,0.0,256.7140197753906,1.0,280.9588623046875,283.71600341796875,297.9594421386719,300.7706298828125,293.1499938964844,293.1499938964844,281.25,38686.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540924549102783,1.0,0.0,0.0,3.66762375831604,3.667648315429688,8.97558606993698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.4755859375,0.0,1573.061767578125,1895.4371337890625,0.0,2060.960205078125,0.9109288454055786,1.0,0.0,3.0,1.0,0.0
17741580,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.7980425953865051,0.1827278882265091,0.1645571887493133,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.8498466610908508,0.2221807539463043,0.2108049839735031,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.8932183384895325,0.2578700184822082,0.1806427836418151,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8171445727348328,0.1959258317947387,0.1860453486442566,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.6464335322380066,0.0967934057116508,0.4388366043567657,284.77032470703125,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.1898193359375,284.7815246582031,1.0,0.2838194668292999,1.0,1.0,0.0,1.0,-1.4172508716583252,1.4172492027282717,1.666378693698789e-06,1.0819002389907837,0.8692964315414429,0.8692964315414429,0.0,45.2623291015625,46.0,42002.72265625,0.0,271.4955444335937,1.0,281.2409362792969,284.0263061523437,297.93310546875,300.6357421875,293.1499938964844,293.1499938964844,281.54998779296875,37698.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399439811706543,1.0,0.0,0.0,3.5931315422058105,3.5931553840637207,8.614687772023899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.7138671875,0.0,1483.3228759765625,1895.4371337890625,0.0,1939.1031494140625,0.8939325213432312,1.0,0.0,3.0,1.0,0.0
17741640,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.7980425953865051,0.1827278882265091,0.1645571887493133,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.8498466610908508,0.2221807539463043,0.2108049839735031,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.8932183384895325,0.2578700184822082,0.1806427836418151,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8171445727348328,0.1959258317947387,0.1860453486442566,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.6464335322380066,0.0967934057116508,0.4388366043567657,284.77032470703125,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.1898193359375,284.7815246582031,1.0,0.2838194668292999,1.0,1.0,0.0,1.0,-1.4172508716583252,1.4172492027282717,1.666378693698789e-06,1.0819002389907837,0.8692964315414429,0.8692964315414429,0.0,45.2623291015625,46.0,42002.72265625,0.0,271.4955444335937,1.0,281.2409362792969,284.0263061523437,297.93310546875,300.6357421875,293.1499938964844,293.1499938964844,281.54998779296875,37698.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399439811706543,1.0,0.0,0.0,3.5931315422058105,3.5931553840637207,8.614687772023899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.7138671875,0.0,1483.3228759765625,1895.4371337890625,0.0,1939.1031494140625,0.8939325213432312,1.0,0.0,3.0,1.0,0.0
17741700,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8020296692848206,0.1847901493310928,0.1662617623805999,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8526553511619568,0.2236725836992263,0.2120699882507324,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8958842158317566,0.259227991104126,0.1814476251602172,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8199077844619751,0.197346955537796,0.1872565150260925,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.6493116617202759,0.0977936759591102,0.4429227113723755,284.95147705078125,284.95001220703125,296.435546875,294.99932861328125,296.43243408203125,297.19744873046875,284.9867553710937,1.0,0.2847223281860351,1.0,1.0,0.0,1.0,-1.428139328956604,1.4281376600265503,1.6897132582016638e-06,1.0904958248138428,0.8778868317604065,0.8778868317604065,0.0,45.18708419799805,46.0,41550.43359375,0.0,275.9235534667969,1.0,281.4980773925781,284.2476806640625,297.93231201171875,300.5372009277344,293.1499938964844,293.1499938964844,281.54998779296875,36910.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321353554725647,1.0,0.0,0.0,3.578319549560547,3.578343152999878,8.543809144612169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.9111328125,0.0,1461.55126953125,1895.4371337890625,0.0,1872.9949951171875,0.8903103470802307,1.0,0.0,3.0,1.0,0.0
17741760,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8118582963943481,0.187142014503479,0.1682047843933105,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8615341782569885,0.2254375368356704,0.2135638147592544,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.9053065776824952,0.2609152495861053,0.1824831515550613,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8281615972518921,0.1990178823471069,0.188671588897705,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.6569677591323853,0.0989550948143005,0.447526216506958,285.075927734375,284.95001220703125,296.4757080078125,295.019775390625,296.4725646972656,297.21051025390625,285.0859680175781,1.0,0.2846148312091827,1.0,1.0,0.0,1.0,-1.440731644630432,1.4407299757003784,1.7169688817375572e-06,1.1004401445388794,0.8886852264404297,0.8886852264404297,0.0,43.91889572143555,34.0,41940.625,0.0,278.2172546386719,1.0,281.5422058105469,284.3305053710937,297.9879455566406,300.6647033691406,293.1499938964844,293.1499938964844,281.8500061035156,35942.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305889129638672,1.0,0.0,0.0,3.58748722076416,3.587510585784912,8.587643947066681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.92578125,0.0,1464.299560546875,1895.4371337890625,0.0,1860.0054931640625,0.8914855718612671,1.0,0.0,3.0,1.0,0.0
17741820,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35308837890625,0.8446620106697083,0.1922678649425506,0.1724639236927032,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538513183594,0.8963217735290527,0.2294144630432129,0.2169540077447891,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3543395996094,0.9455203413963318,0.2646778225898742,0.1848485916852951,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35333251953125,0.8598182797431946,0.202778086066246,0.1918691992759704,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3481750488281,0.6860995888710022,0.1015922501683235,0.457854688167572,285.3536682128906,284.95001220703125,296.5580139160156,295.06121826171875,296.5548400878906,297.2420654296875,285.3609619140625,1.0,0.2820485234260559,1.0,1.0,0.0,1.0,-1.468990445137024,1.4689886569976809,1.7792015114537207e-06,1.1227807998657229,0.9256680011749268,0.9256680011749268,0.0,39.02719497680664,25.0,42085.8984375,0.0,278.3376159667969,1.0,281.8427429199219,284.59698486328125,298.0556640625,300.7410888671875,293.1499938964844,293.1499938964844,281.54998779296875,34248.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270588278770447,1.0,0.0,0.0,3.647451400756836,3.647475004196167,8.877124173523043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.34912109375,0.0,1517.2364501953125,1895.4371337890625,0.0,1830.4859619140625,0.9036691188812256,1.0,0.0,3.0,1.0,0.0
17741880,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35308837890625,0.8446620106697083,0.1922678649425506,0.1724639236927032,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538513183594,0.8963217735290527,0.2294144630432129,0.2169540077447891,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3543395996094,0.9455203413963318,0.2646778225898742,0.1848485916852951,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35333251953125,0.8598182797431946,0.202778086066246,0.1918691992759704,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3481750488281,0.6860995888710022,0.1015922501683235,0.457854688167572,285.3536682128906,284.95001220703125,296.5580139160156,295.06121826171875,296.5548400878906,297.2420654296875,285.3609619140625,1.0,0.2820485234260559,1.0,1.0,0.0,1.0,-1.468990445137024,1.4689886569976809,1.7792015114537207e-06,1.1227807998657229,0.9256680011749268,0.9256680011749268,0.0,39.02719497680664,25.0,42085.8984375,0.0,278.3376159667969,1.0,281.8427429199219,284.59698486328125,298.0556640625,300.7410888671875,293.1499938964844,293.1499938964844,281.54998779296875,34248.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270588278770447,1.0,0.0,0.0,3.647451400756836,3.647475004196167,8.877124173523043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.34912109375,0.0,1517.2364501953125,1895.4371337890625,0.0,1830.4859619140625,0.9036691188812256,1.0,0.0,3.0,1.0,0.0
17741940,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846923828125,0.8976069092750549,0.196639209985733,0.1764537394046783,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.9564239382743835,0.232914850115776,0.2202384620904922,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844482421875,0.9973414540290833,0.2676573991775512,0.1869755387306213,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.9131361246109008,0.2061362266540527,0.1949912160634994,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.7295888066291809,0.1041435822844505,0.4684680998325348,285.1845703125,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2610778808594,285.1831970214844,1.0,0.2781628370285034,1.0,1.0,0.0,1.0,-1.496269702911377,1.496267795562744,1.840720642576344e-06,1.1444107294082642,0.935308873653412,0.935308873653412,0.0,32.962745666503906,28.0,43790.359375,0.0,275.0609130859375,1.0,281.5585021972656,284.3836364746094,298.17919921875,301.0571594238281,293.1499938964844,293.1499938964844,281.25,34516.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475161552429199,1.0,0.0,0.0,3.708314657211304,3.708338975906372,9.17585282422806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.04248046875,0.0,1587.740234375,1895.4371337890625,0.0,2004.0010986328125,0.9173169732093812,1.0,0.0,3.0,1.0,0.0
17742000,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846923828125,0.8976069092750549,0.196639209985733,0.1764537394046783,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.9564239382743835,0.232914850115776,0.2202384620904922,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844482421875,0.9973414540290833,0.2676573991775512,0.1869755387306213,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.9131361246109008,0.2061362266540527,0.1949912160634994,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.7295888066291809,0.1041435822844505,0.4684680998325348,285.1845703125,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2610778808594,285.1831970214844,1.0,0.2781628370285034,1.0,1.0,0.0,1.0,-1.496269702911377,1.496267795562744,1.840720642576344e-06,1.1444107294082642,0.935308873653412,0.935308873653412,0.0,32.962745666503906,28.0,43790.359375,0.0,275.0609130859375,1.0,281.5585021972656,284.3836364746094,298.17919921875,301.0571594238281,293.1499938964844,293.1499938964844,281.25,34516.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475161552429199,1.0,0.0,0.0,3.708314657211304,3.708338975906372,9.17585282422806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.04248046875,0.0,1587.740234375,1895.4371337890625,0.0,2004.0010986328125,0.9173169732093812,1.0,0.0,3.0,1.0,0.0
17742060,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9248479604721068,0.1999101638793945,0.1795165091753006,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.9804253578186036,0.2355201840400695,0.2227993756532669,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.9951615333557128,0.2720620632171631,0.1738083213567733,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9406510591506958,0.2086922824382782,0.1974895447492599,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.7491508722305298,0.1063204109668731,0.4782305955886841,284.9646911621094,284.95001220703125,296.72900390625,295.1456298828125,296.7257385253906,297.26959228515625,284.9618835449219,1.0,0.2768027186393738,1.0,1.0,0.0,1.0,-1.502441644668579,1.5024398565292358,1.854762331277016e-06,1.1492420434951782,0.92814302444458,0.92814302444458,0.0,30.96759986877441,31.0,44976.90625,0.0,272.5867919921875,1.0,281.2578430175781,284.1376647949219,298.2061767578125,301.1859741210937,293.1499938964844,293.1499938964844,280.95001220703125,35392.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630479335784912,1.0,0.0,0.0,3.736210346221924,3.7362351417541504,9.314422868555994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.919921875,0.0,1626.558349609375,1895.4371337890625,0.0,2139.359375,0.9240953922271729,1.0,0.0,3.0,1.0,0.0
17742120,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9248479604721068,0.1999101638793945,0.1795165091753006,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.9804253578186036,0.2355201840400695,0.2227993756532669,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.9951615333557128,0.2720620632171631,0.1738083213567733,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9406510591506958,0.2086922824382782,0.1974895447492599,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.7491508722305298,0.1063204109668731,0.4782305955886841,284.9646911621094,284.95001220703125,296.72900390625,295.1456298828125,296.7257385253906,297.26959228515625,284.9618835449219,1.0,0.2768027186393738,1.0,1.0,0.0,1.0,-1.502441644668579,1.5024398565292358,1.854762331277016e-06,1.1492420434951782,0.92814302444458,0.92814302444458,0.0,30.96759986877441,31.0,44976.90625,0.0,272.5867919921875,1.0,281.2578430175781,284.1376647949219,298.2061767578125,301.1859741210937,293.1499938964844,293.1499938964844,280.95001220703125,35392.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630479335784912,1.0,0.0,0.0,3.736210346221924,3.7362351417541504,9.314422868555994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.919921875,0.0,1626.558349609375,1895.4371337890625,0.0,2139.359375,0.9240953922271729,1.0,0.0,3.0,1.0,0.0
17742180,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627868652344,0.9416009783744812,0.2026519626379013,0.1820237338542938,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626953125,0.9918810725212096,0.237664058804512,0.2248645722866058,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626953125,0.9924683570861816,0.2786828279495239,0.1664635092020034,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76275634765625,0.9557143449783324,0.2108233571052551,0.1995387077331543,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640380859375,0.761603593826294,0.1082743108272552,0.4870269000530243,284.7627258300781,284.95001220703125,296.8168029785156,295.188232421875,296.81353759765625,297.2796936035156,284.7628479003906,1.0,0.2772414088249206,1.0,1.0,0.0,1.0,-1.5121315717697144,1.5121296644210815,1.87689488484466e-06,1.1567782163619995,0.9078965783119202,0.9078965783119202,0.0,30.17423248291016,51.0,46134.8515625,0.0,274.8240051269531,1.0,280.9565734863281,283.9195861816406,298.2229919433594,301.27081298828125,293.1499938964844,293.1499938964844,280.6499938964844,36544.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723003625869751,1.0,0.0,0.0,3.7212631702423096,3.721287965774536,9.240044391845004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.67529296875,0.0,1618.0615234375,1895.4371337890625,0.0,2221.293212890625,0.9214851260185242,1.0,0.0,3.0,1.0,0.0
17742240,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627868652344,0.9416009783744812,0.2026519626379013,0.1820237338542938,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626953125,0.9918810725212096,0.237664058804512,0.2248645722866058,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626953125,0.9924683570861816,0.2786828279495239,0.1664635092020034,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76275634765625,0.9557143449783324,0.2108233571052551,0.1995387077331543,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640380859375,0.761603593826294,0.1082743108272552,0.4870269000530243,284.7627258300781,284.95001220703125,296.8168029785156,295.188232421875,296.81353759765625,297.2796936035156,284.7628479003906,1.0,0.2772414088249206,1.0,1.0,0.0,1.0,-1.5121315717697144,1.5121296644210815,1.87689488484466e-06,1.1567782163619995,0.9078965783119202,0.9078965783119202,0.0,30.17423248291016,51.0,46134.8515625,0.0,274.8240051269531,1.0,280.9565734863281,283.9195861816406,298.2229919433594,301.27081298828125,293.1499938964844,293.1499938964844,280.6499938964844,36544.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723003625869751,1.0,0.0,0.0,3.7212631702423096,3.721287965774536,9.240044391845004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.67529296875,0.0,1618.0615234375,1895.4371337890625,0.0,2221.293212890625,0.9214851260185242,1.0,0.0,3.0,1.0,0.0
17742300,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.65301513671875,0.9364831447601318,0.2040027230978012,0.1832569241523742,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513366699219,0.9875190258026124,0.2387095838785171,0.2258760780096054,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.994281768798828,0.2816896140575409,0.1712092906236648,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6525573730469,0.9501972198486328,0.2118610888719558,0.200544387102127,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6633605957031,0.7586103677749634,0.1092268377542495,0.4914282560348511,284.6518249511719,284.95001220703125,296.861083984375,295.2095642089844,296.8578491210937,297.2865600585937,284.63409423828125,1.0,0.2808039486408233,1.0,1.0,0.0,1.0,-1.5269988775253296,1.5269969701766968,1.911216486405465e-06,1.168371081352234,0.8928598761558533,0.8928598761558533,0.0,31.06577682495117,51.0,47285.78125,0.0,283.78350830078125,1.0,280.6983947753906,283.7681579589844,298.2594909667969,301.4253845214844,293.1499938964844,293.1499938964844,280.6499938964844,37133.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780017852783203,1.0,0.0,0.0,3.698541402816773,3.698566198348999,9.127550697485276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.80419921875,0.0,1596.4439697265625,1895.4371337890625,0.0,2272.21826171875,0.916631281375885,1.0,0.0,3.0,1.0,0.0
17742360,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280822753906,0.92192804813385,0.2053434401750564,0.1844955682754516,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285095214844,0.9752990007400512,0.2397469133138656,0.2268974483013153,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6286926269531,0.997360348701477,0.2829281389713287,0.1817128509283065,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.628173828125,0.9352096319198608,0.2128886729478836,0.2015603333711624,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6262512207031,0.7493554353713989,0.1101761311292648,0.4959318041801452,284.6283874511719,284.95001220703125,296.90557861328125,295.2308349609375,296.9023742675781,297.2857971191406,284.63604736328125,1.0,0.2862440943717956,1.0,1.0,0.0,1.0,-1.5489414930343628,1.54893958568573,1.962814621947473e-06,1.1856709718704224,0.8806317448616028,0.8806317448616028,0.0,32.96433639526367,69.0,47806.57421875,0.0,298.8345642089844,1.0,280.6568603515625,283.7725524902344,298.25750732421875,301.3876037597656,293.1499938964844,293.1499938964844,280.95001220703125,37735.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795596718788147,1.0,0.0,0.0,3.660488605499268,3.660513162612915,8.940697853176971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.72802734375,0.0,1557.890625,1895.4371337890625,0.0,2286.187744140625,0.9087357521057128,1.0,0.0,3.0,1.0,0.0
17742420,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8739571571350098,0.2094246000051498,0.1879648119211197,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.9211837649345398,0.2429499477148056,0.2298043370246887,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9737331867218018,0.281684547662735,0.1976227462291717,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.8835092782974243,0.2159438282251358,0.2043721675872802,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.7156075835227966,0.1126292720437049,0.5073068737983704,284.965576171875,284.95001220703125,296.9949035644531,295.2733154296875,296.99176025390625,297.282470703125,284.97393798828125,1.0,0.300530731678009,1.0,1.0,0.0,1.0,-1.5896295309066772,1.5896275043487549,2.061344730464043e-06,1.2181981801986694,0.8936787843704224,0.8936787843704224,0.0,40.45808792114258,87.0,48165.671875,0.0,339.20770263671875,1.0,280.94097900390625,284.1016845703125,298.25372314453125,301.3255615234375,293.1499938964844,293.1499938964844,281.25,36368.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709228992462158,1.0,0.0,0.0,3.6361501216888414,3.636173963546753,8.822199788482976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.76318359375,0.0,1520.5626220703125,1895.4371337890625,0.0,2209.0380859375,0.9025918841362,1.0,0.0,3.0,1.0,0.0
17742480,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8739571571350098,0.2094246000051498,0.1879648119211197,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.9211837649345398,0.2429499477148056,0.2298043370246887,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9737331867218018,0.281684547662735,0.1976227462291717,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.8835092782974243,0.2159438282251358,0.2043721675872802,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.7156075835227966,0.1126292720437049,0.5073068737983704,284.965576171875,284.95001220703125,296.9949035644531,295.2733154296875,296.99176025390625,297.282470703125,284.97393798828125,1.0,0.300530731678009,1.0,1.0,0.0,1.0,-1.5896295309066772,1.5896275043487549,2.061344730464043e-06,1.2181981801986694,0.8936787843704224,0.8936787843704224,0.0,40.45808792114258,87.0,48165.671875,0.0,339.20770263671875,1.0,280.94097900390625,284.1016845703125,298.25372314453125,301.3255615234375,293.1499938964844,293.1499938964844,281.25,36368.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709228992462158,1.0,0.0,0.0,3.6361501216888414,3.636173963546753,8.822199788482976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.76318359375,0.0,1520.5626220703125,1895.4371337890625,0.0,2209.0380859375,0.9025918841362,1.0,0.0,3.0,1.0,0.0
17742540,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25738525390625,0.830018162727356,0.2146982103586197,0.1928845942020416,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25799560546875,0.8687594532966614,0.247253805398941,0.2340638488531112,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25848388671875,0.9104164242744446,0.2828452885150909,0.1980905532836914,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25750732421875,0.8367013335227966,0.2199898958206176,0.2084099203348159,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2531433105469,0.6773765087127686,0.1156521514058113,0.5222809314727783,285.2579345703125,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2985534667969,285.2660522460937,1.0,0.3179409801959991,1.0,1.0,0.0,1.0,-1.627142310142517,1.6271401643753052,2.1541247861023294e-06,1.2474995851516724,0.924995183944702,0.924995183944702,0.0,51.6261100769043,90.0,48434.54296875,0.0,388.6769714355469,1.0,281.24151611328125,284.38531494140625,298.3099670410156,301.38427734375,293.1499938964844,293.1499938964844,280.95001220703125,34777.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670778036117554,1.0,0.0,0.0,3.675983667373657,3.6760077476501465,9.016550279739022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.69140625,0.0,1553.06005859375,1895.4371337890625,0.0,2174.93310546875,0.910408854484558,1.0,0.0,3.0,1.0,0.0
17742600,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25738525390625,0.830018162727356,0.2146982103586197,0.1928845942020416,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25799560546875,0.8687594532966614,0.247253805398941,0.2340638488531112,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25848388671875,0.9104164242744446,0.2828452885150909,0.1980905532836914,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25750732421875,0.8367013335227966,0.2199898958206176,0.2084099203348159,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2531433105469,0.6773765087127686,0.1156521514058113,0.5222809314727783,285.2579345703125,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2985534667969,285.2660522460937,1.0,0.3179409801959991,1.0,1.0,0.0,1.0,-1.627142310142517,1.6271401643753052,2.1541247861023294e-06,1.2474995851516724,0.924995183944702,0.924995183944702,0.0,51.6261100769043,90.0,48434.54296875,0.0,388.6769714355469,1.0,281.24151611328125,284.38531494140625,298.3099670410156,301.38427734375,293.1499938964844,293.1499938964844,280.95001220703125,34777.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670778036117554,1.0,0.0,0.0,3.675983667373657,3.6760077476501465,9.016550279739022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.69140625,0.0,1553.06005859375,1895.4371337890625,0.0,2174.93310546875,0.910408854484558,1.0,0.0,3.0,1.0,0.0
17742660,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8064486384391785,0.2192061692476272,0.1975790113210678,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.8418435454368591,0.2511380910873413,0.2383034080266952,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.8777040243148804,0.284952849149704,0.1998406499624252,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.8120249509811401,0.2236701846122741,0.212433636188507,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.6573176980018616,0.1185104250907898,0.5372316241264343,285.1164245605469,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.3111572265625,285.1174621582031,1.0,0.3319943249225616,1.0,1.0,0.0,1.0,-1.6627541780471802,1.6627519130706787,2.244930783490417e-06,1.2755935192108154,0.9307981729507446,0.9307981729507446,0.0,61.02335357666016,78.0,50392.3125,0.0,434.90472412109375,1.0,280.9584350585937,284.1988525390625,298.4217529296875,301.7012634277344,293.1499938964844,293.1499938964844,280.6499938964844,34992.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847564220428467,1.0,0.0,0.0,3.7181763648986816,3.718200922012329,9.224721679856884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.1982421875,0.0,1602.66650390625,1895.4371337890625,0.0,2332.948486328125,0.9198737740516664,1.0,0.0,3.0,1.0,0.0
17742720,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8064486384391785,0.2192061692476272,0.1975790113210678,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.8418435454368591,0.2511380910873413,0.2383034080266952,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.8777040243148804,0.284952849149704,0.1998406499624252,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.8120249509811401,0.2236701846122741,0.212433636188507,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.6573176980018616,0.1185104250907898,0.5372316241264343,285.1164245605469,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.3111572265625,285.1174621582031,1.0,0.3319943249225616,1.0,1.0,0.0,1.0,-1.6627541780471802,1.6627519130706787,2.244930783490417e-06,1.2755935192108154,0.9307981729507446,0.9307981729507446,0.0,61.02335357666016,78.0,50392.3125,0.0,434.90472412109375,1.0,280.9584350585937,284.1988525390625,298.4217529296875,301.7012634277344,293.1499938964844,293.1499938964844,280.6499938964844,34992.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847564220428467,1.0,0.0,0.0,3.7181763648986816,3.718200922012329,9.224721679856884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.1982421875,0.0,1602.66650390625,1895.4371337890625,0.0,2332.948486328125,0.9198737740516664,1.0,0.0,3.0,1.0,0.0
17742780,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8020514249801636,0.2226463109254837,0.2009588629007339,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8366454839706421,0.2542310059070587,0.2414866834878921,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8699590563774109,0.2866865992546081,0.2011852264404297,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8070216774940491,0.2266346514225006,0.2154841125011444,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.6549005508422852,0.1209825351834297,0.5492243766784668,284.9430847167969,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3133544921875,284.9442138671875,1.0,0.338347852230072,1.0,1.0,0.0,1.0,-1.6903132200241089,1.6903109550476074,2.316749714736943e-06,1.297277808189392,0.9235596060752868,0.9235596060752868,0.0,64.48417663574219,66.0,52137.71875,0.0,460.9911193847656,1.0,280.6566162109375,283.994140625,298.4551696777344,301.8641052246094,293.1499938964844,293.1499938964844,280.3500061035156,35692.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990626692771912,1.0,0.0,0.0,3.733711242675781,3.733736038208008,9.301965633312648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.47265625,0.0,1625.9581298828125,1895.4371337890625,0.0,2462.8583984375,0.9237684011459352,1.0,0.0,3.0,1.0,0.0
17742840,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8020514249801636,0.2226463109254837,0.2009588629007339,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8366454839706421,0.2542310059070587,0.2414866834878921,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8699590563774109,0.2866865992546081,0.2011852264404297,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8070216774940491,0.2266346514225006,0.2154841125011444,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.6549005508422852,0.1209825351834297,0.5492243766784668,284.9430847167969,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3133544921875,284.9442138671875,1.0,0.338347852230072,1.0,1.0,0.0,1.0,-1.6903132200241089,1.6903109550476074,2.316749714736943e-06,1.297277808189392,0.9235596060752868,0.9235596060752868,0.0,64.48417663574219,66.0,52137.71875,0.0,460.9911193847656,1.0,280.6566162109375,283.994140625,298.4551696777344,301.8641052246094,293.1499938964844,293.1499938964844,280.3500061035156,35692.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990626692771912,1.0,0.0,0.0,3.733711242675781,3.733736038208008,9.301965633312648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.47265625,0.0,1625.9581298828125,1895.4371337890625,0.0,2462.8583984375,0.9237684011459352,1.0,0.0,3.0,1.0,0.0
17742900,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8052576184272766,0.2242044359445572,0.2023836374282837,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.8393243551254272,0.2556441128253937,0.2428410500288009,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8721378445625305,0.2875104546546936,0.2017584592103958,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.8098806738853455,0.2279936373233795,0.2167853862047195,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.65804123878479,0.1221506893634796,0.5544779896736145,284.8253173828125,284.95001220703125,297.3057556152344,295.4181213378906,297.3028869628906,297.31329345703125,284.8077697753906,1.0,0.3394860327243805,1.0,1.0,0.0,1.0,-1.7022101879119873,1.7022078037261963,2.3481438802264165e-06,1.3066027164459229,0.913999617099762,0.913999617099762,0.0,64.32231140136719,66.0,53350.9609375,0.0,467.6902160644531,1.0,280.3976135253906,283.8316955566406,298.48663330078125,302.0326232910156,293.1499938964844,293.1499938964844,280.3500061035156,36116.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80647873878479,1.0,0.0,0.0,3.7310049533844,3.731029987335205,9.288486353398184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.58984375,0.0,1626.065185546875,1895.4371337890625,0.0,2530.804443359375,0.9232677817344666,1.0,0.0,3.0,1.0,0.0
17742960,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.783203125,0.8111397624015808,0.2256574779748916,0.2036558091640472,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.8447922468185425,0.2569716572761535,0.2440584450960159,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.8774518966674805,0.2882750034332275,0.202251985669136,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.783203125,0.8153824210166931,0.229273647069931,0.2179578393697738,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.6635332107543945,0.1232751160860061,0.5593158602714539,284.78326416015625,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.312255859375,284.7854919433594,1.0,0.3395275771617889,1.0,1.0,0.0,1.0,-1.713009238243103,1.713006854057312,2.3768513983668527e-06,1.3150542974472046,0.9060220718383788,0.9060220718383788,0.0,63.18266677856445,54.0,53680.4921875,0.0,470.9422912597656,1.0,280.35699462890625,283.8092346191406,298.47784423828125,301.9859619140625,293.1499938964844,293.1499938964844,280.04998779296875,36612.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090344071388245,1.0,0.0,0.0,3.7150003910064697,3.715025186538696,9.208969231622176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.69140625,0.0,1611.3553466796875,1895.4371337890625,0.0,2554.30419921875,0.9201589226722716,1.0,0.0,3.0,1.0,0.0
17743020,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459045410156,0.8301582336425781,0.2285523861646652,0.206070601940155,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461181640625,0.8646007776260376,0.2596192359924316,0.246361956000328,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6462707519531,0.897642195224762,0.2898575365543365,0.2032003551721573,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459350585937,0.8339118957519531,0.2318228185176849,0.2201707065105438,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6448059082031,0.6819977760314941,0.1255231201648712,0.5684635043144226,284.6461181640625,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.31207275390625,284.6504821777344,1.0,0.3371895849704742,1.0,1.0,0.0,1.0,-1.7334535121917725,1.7334511280059814,2.431717348372331e-06,1.3309979438781738,0.8799983263015747,0.8799983263015747,0.0,58.57031631469727,42.0,55055.37890625,0.0,469.9284973144531,1.0,280.0570373535156,283.6528625488281,298.5047607421875,302.0977478027344,293.1499938964844,293.1499938964844,280.3500061035156,37704.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166648745536804,1.0,0.0,0.0,3.655819177627564,3.655843496322632,8.91790250534541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.89990234375,0.0,1552.42236328125,1895.4371337890625,0.0,2624.69970703125,0.907684087753296,1.0,0.0,3.0,1.0,0.0
17743080,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459045410156,0.8301582336425781,0.2285523861646652,0.206070601940155,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461181640625,0.8646007776260376,0.2596192359924316,0.246361956000328,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6462707519531,0.897642195224762,0.2898575365543365,0.2032003551721573,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459350585937,0.8339118957519531,0.2318228185176849,0.2201707065105438,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6448059082031,0.6819977760314941,0.1255231201648712,0.5684635043144226,284.6461181640625,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.31207275390625,284.6504821777344,1.0,0.3371895849704742,1.0,1.0,0.0,1.0,-1.7334535121917725,1.7334511280059814,2.431717348372331e-06,1.3309979438781738,0.8799983263015747,0.8799983263015747,0.0,58.57031631469727,42.0,55055.37890625,0.0,469.9284973144531,1.0,280.0570373535156,283.6528625488281,298.5047607421875,302.0977478027344,293.1499938964844,293.1499938964844,280.3500061035156,37704.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166648745536804,1.0,0.0,0.0,3.655819177627564,3.655843496322632,8.91790250534541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.89990234375,0.0,1552.42236328125,1895.4371337890625,0.0,2624.69970703125,0.907684087753296,1.0,0.0,3.0,1.0,0.0
