time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.8657300472259521,0.2328158318996429,0.2091403007507324,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.9029200077056884,0.2633655965328216,0.2491927146911621,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9400572776794434,0.2928237318992615,0.2046812176704406,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8691444396972656,0.2353600412607193,0.2228437513113021,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.7148387432098389,0.1283566653728485,0.5786829590797424,284.9385070800781,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.32208251953125,284.9472045898437,1.0,0.3326059281826019,1.0,1.0,0.0,1.0,-1.757790446281433,1.7577879428863523,2.497809418855468e-06,1.3498040437698364,0.8897154331207275,0.8897154331207275,0.0,51.14741516113281,30.0,54862.79296875,0.0,462.8455505371094,1.0,280.3426818847656,283.95068359375,298.4903259277344,301.9844970703125,293.1499938964844,293.1499938964844,280.6499938964844,36524.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807628870010376,1.0,0.0,0.0,3.627179145812988,3.6272029876708975,8.778721394264721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.18408203125,0.0,1511.8294677734375,1895.4371337890625,0.0,2541.375,0.9006966948509216,1.0,0.0,3.0,1.0,0.0
17743200,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.8657300472259521,0.2328158318996429,0.2091403007507324,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.9029200077056884,0.2633655965328216,0.2491927146911621,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9400572776794434,0.2928237318992615,0.2046812176704406,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8691444396972656,0.2353600412607193,0.2228437513113021,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.7148387432098389,0.1283566653728485,0.5786829590797424,284.9385070800781,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.32208251953125,284.9472045898437,1.0,0.3326059281826019,1.0,1.0,0.0,1.0,-1.757790446281433,1.7577879428863523,2.497809418855468e-06,1.3498040437698364,0.8897154331207275,0.8897154331207275,0.0,51.14741516113281,30.0,54862.79296875,0.0,462.8455505371094,1.0,280.3426818847656,283.95068359375,298.4903259277344,301.9844970703125,293.1499938964844,293.1499938964844,280.6499938964844,36524.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807628870010376,1.0,0.0,0.0,3.627179145812988,3.6272029876708975,8.778721394264721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.18408203125,0.0,1511.8294677734375,1895.4371337890625,0.0,2541.375,0.9006966948509216,1.0,0.0,3.0,1.0,0.0
17743260,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9326653480529784,0.2380797117948532,0.2134489268064499,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9733155965805054,0.2680779099464416,0.2531630992889404,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9990000128746032,0.2968947291374206,0.2062422931194305,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9355183243751526,0.2397850304841995,0.2265503108501434,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.764403760433197,0.1317968368530273,0.5919482111930847,285.02813720703125,284.95001220703125,297.5997314453125,295.55181884765625,297.5231018066406,297.34246826171875,285.001953125,1.0,0.3267478346824646,0.8950896859169006,0.8950896859169006,0.4000000059604645,1.0,-1.7876707315444946,1.2395732402801514,0.5480974912643433,0.8271051645278931,0.9024381041526794,0.9024381041526794,0.0,42.04468536376953,33.0,49530.15234375,0.0,453.3287353515625,1.0,280.642578125,283.9180908203125,298.507568359375,301.8311767578125,293.1499938964844,293.1499938964844,280.3500061035156,35569.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980513572692871,1.0,0.0,0.0,3.647932291030884,3.647956132888794,8.879464985511731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.5224609375,0.0,1527.647216796875,1895.4371337890625,0.0,2453.622802734375,0.904382050037384,1.0,0.0,3.0,1.0,0.0
17743320,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9326653480529784,0.2380797117948532,0.2134489268064499,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9733155965805054,0.2680779099464416,0.2531630992889404,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9990000128746032,0.2968947291374206,0.2062422931194305,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9355183243751526,0.2397850304841995,0.2265503108501434,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.764403760433197,0.1317968368530273,0.5919482111930847,285.02813720703125,284.95001220703125,297.5997314453125,295.55181884765625,297.5231018066406,297.34246826171875,285.001953125,1.0,0.3267478346824646,0.8950896859169006,0.8950896859169006,0.4000000059604645,1.0,-1.7876707315444946,1.2395732402801514,0.5480974912643433,0.8271051645278931,0.9024381041526794,0.9024381041526794,0.0,42.04468536376953,33.0,49530.15234375,0.0,453.3287353515625,1.0,280.642578125,283.9180908203125,298.507568359375,301.8311767578125,293.1499938964844,293.1499938964844,280.3500061035156,35569.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980513572692871,1.0,0.0,0.0,3.647932291030884,3.647956132888794,8.879464985511731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.5224609375,0.0,1527.647216796875,1895.4371337890625,0.0,2453.622802734375,0.904382050037384,1.0,0.0,3.0,1.0,0.0
17743380,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761047363281,0.9669095873832704,0.2406271547079086,0.216371476650238,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4754943847656,0.9988051652908324,0.2708940804004669,0.2553120255470276,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4754943847656,0.998686671257019,0.3024593591690063,0.1884782910346985,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47607421875,0.969228982925415,0.2424873560667038,0.2295092493295669,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814758300781,0.7922297120094299,0.134331613779068,0.6041204929351807,284.4755249023437,284.95001220703125,297.6780700683594,295.58709716796875,297.4938049316406,297.3433837890625,284.46630859375,1.0,0.3241036236286163,0.790179431438446,0.790179431438446,0.800000011920929,1.0,-1.7921559810638428,0.8056778311729431,0.9864781498908995,0.392947643995285,0.8495372533798218,0.8495372533798218,0.0,38.78662490844727,53.0,44413.02734375,0.0,445.21771240234375,1.0,280.358154296875,283.34246826171875,298.4840087890625,301.51971435546875,293.1499938964844,293.1499938964844,280.6499938964844,38658.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812696099281311,1.0,0.0,0.0,3.564059972763061,3.5640835762023926,8.475850563627318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.25537109375,0.0,1459.067138671875,1895.4371337890625,0.0,2301.546875,0.8876299262046814,1.0,0.0,3.0,1.0,0.0
17743440,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761047363281,0.9669095873832704,0.2406271547079086,0.216371476650238,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4754943847656,0.9988051652908324,0.2708940804004669,0.2553120255470276,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4754943847656,0.998686671257019,0.3024593591690063,0.1884782910346985,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47607421875,0.969228982925415,0.2424873560667038,0.2295092493295669,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814758300781,0.7922297120094299,0.134331613779068,0.6041204929351807,284.4755249023437,284.95001220703125,297.6780700683594,295.58709716796875,297.4938049316406,297.3433837890625,284.46630859375,1.0,0.3241036236286163,0.790179431438446,0.790179431438446,0.800000011920929,1.0,-1.7921559810638428,0.8056778311729431,0.9864781498908995,0.392947643995285,0.8495372533798218,0.8495372533798218,0.0,38.78662490844727,53.0,44413.02734375,0.0,445.21771240234375,1.0,280.358154296875,283.34246826171875,298.4840087890625,301.51971435546875,293.1499938964844,293.1499938964844,280.6499938964844,38658.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812696099281311,1.0,0.0,0.0,3.564059972763061,3.5640835762023926,8.475850563627318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.25537109375,0.0,1459.067138671875,1895.4371337890625,0.0,2301.546875,0.8876299262046814,1.0,0.0,3.0,1.0,0.0
17743500,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934143066406,0.9676281809806824,0.2418311089277267,0.2172433882951736,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.59478759765625,0.998839557170868,0.2724138796329498,0.2558053135871887,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59478759765625,0.9987470507621764,0.3059424757957458,0.1888630837202072,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5935363769531,0.970120131969452,0.2437497973442077,0.2305682301521301,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.582763671875,0.7940226793289185,0.1355357319116592,0.6091985702514648,284.5947570800781,284.95001220703125,297.71600341796875,295.6041564941406,297.504150390625,297.3431396484375,284.618896484375,1.0,0.3262769877910614,0.737724244594574,0.737724244594574,1.0,1.0,-1.802374243736267,0.7794489860534668,1.0229252576828003,0.3642202615737915,0.842879056930542,0.842879056930542,0.0,39.062870025634766,53.0,43134.9453125,0.0,452.173828125,1.0,280.59979248046875,283.5171203613281,298.4230651855469,301.2049255371094,293.1499938964844,293.1499938964844,280.6499938964844,38820.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587953805923462,1.0,0.0,0.0,3.5036911964416504,3.5037143230438232,8.191151437131339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.23876953125,0.0,1396.660400390625,1895.4371337890625,0.0,2102.015380859375,0.8750143051147461,1.0,0.0,3.0,1.0,0.0
17743560,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.9631199240684508,0.2437356561422348,0.2186945527791977,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.9970025420188904,0.2742542922496795,0.259114921092987,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71148681640625,0.9990000128746032,0.3092199563980102,0.1932518631219864,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.9655780792236328,0.2454909533262252,0.2320330291986465,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060852050781,0.7911847829818726,0.1370052844285965,0.6153801083564758,284.7113952636719,284.95001220703125,297.7530822753906,295.6208190917969,297.5233154296875,297.3483581542969,284.7226867675781,1.0,0.3305154144763946,0.7480894327163696,0.7480894327163696,1.0,1.0,-1.8227208852767944,0.7899186015129089,1.0328022241592407,0.3702224195003509,0.8410641551017761,0.8410641551017761,0.0,40.25991821289063,73.0,43294.44921875,0.0,468.5819396972656,1.0,280.6410827636719,283.6138610839844,298.46466064453125,301.2454833984375,293.1499938964844,293.1499938964844,280.95001220703125,38183.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439016103744507,1.0,0.0,0.0,3.4679934978485107,3.4680161476135254,8.025088504837186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.8759765625,0.0,1355.4681396484375,1895.4371337890625,0.0,1972.92822265625,0.8665505647659302,1.0,0.0,3.0,1.0,0.0
17743620,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9361948370933532,0.2488020807504654,0.2230055034160614,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9749438166618348,0.2789253890514374,0.2633282244205475,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9990000128746032,0.3128317594528198,0.2135007381439209,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9381195306777954,0.2499680519104004,0.2360906153917312,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7720996141433716,0.1405433714389801,0.631045937538147,285.04412841796875,284.95001220703125,297.82440185546875,295.6528625488281,297.563232421875,297.3611755371094,285.0543518066406,1.0,0.3440505564212799,0.7688198089599609,0.7688198089599609,1.0,1.0,-1.880753993988037,0.8215855956077576,1.0591684579849243,0.3892678916454315,0.859427273273468,0.859427273273468,0.0,45.53010177612305,93.0,43441.33203125,0.0,523.390625,1.0,280.941162109375,283.9374084472656,298.5742492675781,301.3257141113281,293.1499938964844,293.1499938964844,281.25,36125.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251834273338318,1.0,0.0,0.0,3.454807758331299,3.454829931259156,7.96418078152783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.9130859375,0.0,1327.5491943359375,1895.4371337890625,0.0,1814.8787841796875,0.8621196150779724,1.0,0.0,3.0,1.0,0.0
17743680,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9361948370933532,0.2488020807504654,0.2230055034160614,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9749438166618348,0.2789253890514374,0.2633282244205475,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9990000128746032,0.3128317594528198,0.2135007381439209,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9381195306777954,0.2499680519104004,0.2360906153917312,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7720996141433716,0.1405433714389801,0.631045937538147,285.04412841796875,284.95001220703125,297.82440185546875,295.6528625488281,297.563232421875,297.3611755371094,285.0543518066406,1.0,0.3440505564212799,0.7688198089599609,0.7688198089599609,1.0,1.0,-1.880753993988037,0.8215855956077576,1.0591684579849243,0.3892678916454315,0.859427273273468,0.859427273273468,0.0,45.53010177612305,93.0,43441.33203125,0.0,523.390625,1.0,280.941162109375,283.9374084472656,298.5742492675781,301.3257141113281,293.1499938964844,293.1499938964844,281.25,36125.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251834273338318,1.0,0.0,0.0,3.454807758331299,3.454829931259156,7.96418078152783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.9130859375,0.0,1327.5491943359375,1895.4371337890625,0.0,1814.8787841796875,0.8621196150779724,1.0,0.0,3.0,1.0,0.0
17743740,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3267517089844,0.8808545470237732,0.2546527981758117,0.2285325080156326,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270263671875,0.9157552123069764,0.2845037281513214,0.2688416242599487,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272399902344,0.9520184993743896,0.3140385746955871,0.2197592705488205,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3267517089844,0.881691038608551,0.2552252411842346,0.2413270771503448,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245544433594,0.7329747676849365,0.1445905417203903,0.6507395505905151,285.3270568847656,284.95001220703125,297.8915405273437,295.68310546875,297.6030578613281,297.3768920898437,285.3314819335937,1.0,0.3618411421775818,0.7895501852035522,0.7895501852035522,1.0,1.0,-1.929226994514465,0.8481457233428955,1.0810812711715698,0.4057569205760956,0.8955336213111877,0.8955336213111877,0.0,57.16938400268555,113.0,43662.828125,0.0,596.046875,1.0,281.240234375,284.2018737792969,298.6733703613281,301.4555053710937,293.1499938964844,293.1499938964844,281.54998779296875,34149.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214833498001099,1.0,0.0,0.0,3.5200629234313965,3.520085334777832,8.267879252343846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.1484375,0.0,1380.0023193359375,1895.4371337890625,0.0,1784.2435302734375,0.8750590085983276,1.0,0.0,3.0,1.0,0.0
17743800,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3267517089844,0.8808545470237732,0.2546527981758117,0.2285325080156326,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270263671875,0.9157552123069764,0.2845037281513214,0.2688416242599487,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272399902344,0.9520184993743896,0.3140385746955871,0.2197592705488205,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3267517089844,0.881691038608551,0.2552252411842346,0.2413270771503448,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245544433594,0.7329747676849365,0.1445905417203903,0.6507395505905151,285.3270568847656,284.95001220703125,297.8915405273437,295.68310546875,297.6030578613281,297.3768920898437,285.3314819335937,1.0,0.3618411421775818,0.7895501852035522,0.7895501852035522,1.0,1.0,-1.929226994514465,0.8481457233428955,1.0810812711715698,0.4057569205760956,0.8955336213111877,0.8955336213111877,0.0,57.16938400268555,113.0,43662.828125,0.0,596.046875,1.0,281.240234375,284.2018737792969,298.6733703613281,301.4555053710937,293.1499938964844,293.1499938964844,281.54998779296875,34149.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214833498001099,1.0,0.0,0.0,3.5200629234313965,3.520085334777832,8.267879252343846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.1484375,0.0,1380.0023193359375,1895.4371337890625,0.0,1784.2435302734375,0.8750590085983276,1.0,0.0,3.0,1.0,0.0
17743860,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.8398257493972778,0.2605985403060913,0.2343456745147705,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601501464844,0.8698058724403381,0.2904123067855835,0.2748685181140899,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.560302734375,0.8971006870269775,0.3176131844520569,0.2222852855920791,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.8400877714157104,0.2607695162296295,0.247021809220314,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.7006735801696777,0.1488427966833114,0.672086775302887,285.5601806640625,284.95001220703125,297.9541320800781,295.7113952636719,297.6423034667969,297.39666748046875,285.56365966796875,1.0,0.3821224272251129,0.7883105278015137,0.7883105278015137,1.0,1.0,-1.9811958074569704,0.8728469014167786,1.1083488464355469,0.4189575314521789,0.9452272057533264,0.9452272057533264,0.0,71.74897766113281,116.0,43870.02734375,0.0,683.4677124023438,1.0,281.5409240722656,284.4222412109375,298.7265625,301.532958984375,293.1499938964844,293.1499938964844,281.25,32814.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224809527397156,1.0,0.0,0.0,3.6361985206604,3.636221885681152,8.822435688671248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.81591796875,0.0,1494.1270751953125,1895.4371337890625,0.0,1792.482666015625,0.9000555872917175,1.0,0.0,3.0,1.0,0.0
17743920,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.8398257493972778,0.2605985403060913,0.2343456745147705,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601501464844,0.8698058724403381,0.2904123067855835,0.2748685181140899,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.560302734375,0.8971006870269775,0.3176131844520569,0.2222852855920791,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.8400877714157104,0.2607695162296295,0.247021809220314,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.7006735801696777,0.1488427966833114,0.672086775302887,285.5601806640625,284.95001220703125,297.9541320800781,295.7113952636719,297.6423034667969,297.39666748046875,285.56365966796875,1.0,0.3821224272251129,0.7883105278015137,0.7883105278015137,1.0,1.0,-1.9811958074569704,0.8728469014167786,1.1083488464355469,0.4189575314521789,0.9452272057533264,0.9452272057533264,0.0,71.74897766113281,116.0,43870.02734375,0.0,683.4677124023438,1.0,281.5409240722656,284.4222412109375,298.7265625,301.532958984375,293.1499938964844,293.1499938964844,281.25,32814.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224809527397156,1.0,0.0,0.0,3.6361985206604,3.636221885681152,8.822435688671248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.81591796875,0.0,1494.1270751953125,1895.4371337890625,0.0,1792.482666015625,0.9000555872917175,1.0,0.0,3.0,1.0,0.0
17743980,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775939941406,0.8183203339576721,0.2650787234306335,0.2392314821481704,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37750244140625,0.8461492657661438,0.2953729033470154,0.2803138792514801,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8696230053901672,0.3208807408809662,0.225072830915451,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775939941406,0.8185802698135376,0.2654522359371185,0.2521764039993286,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785400390625,0.6822755336761475,0.1526069939136505,0.6918492317199707,285.3774719238281,284.95001220703125,298.0116882324219,295.73760986328125,297.6727600097656,297.40484619140625,285.3760070800781,1.0,0.3978374600410461,0.7870708703994751,0.7870708703994751,1.0,1.0,-2.0268795490264893,0.8944131731987,1.1324663162231443,0.4306508600711822,0.966944932937622,0.966944932937622,0.0,83.5455322265625,104.0,45952.73046875,0.0,761.0477905273438,1.0,281.2562255859375,284.1947326660156,298.82421875,301.8428955078125,293.1499938964844,293.1499938964844,280.95001220703125,33282.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444384694099426,1.0,0.0,0.0,3.741622447967529,3.7416470050811768,9.341426903120008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.708984375,0.0,1616.6663818359375,1895.4371337890625,0.0,1977.532470703125,0.9239572286605836,1.0,0.0,3.0,1.0,0.0
17744040,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775939941406,0.8183203339576721,0.2650787234306335,0.2392314821481704,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37750244140625,0.8461492657661438,0.2953729033470154,0.2803138792514801,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8696230053901672,0.3208807408809662,0.225072830915451,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775939941406,0.8185802698135376,0.2654522359371185,0.2521764039993286,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785400390625,0.6822755336761475,0.1526069939136505,0.6918492317199707,285.3774719238281,284.95001220703125,298.0116882324219,295.73760986328125,297.6727600097656,297.40484619140625,285.3760070800781,1.0,0.3978374600410461,0.7870708703994751,0.7870708703994751,1.0,1.0,-2.0268795490264893,0.8944131731987,1.1324663162231443,0.4306508600711822,0.966944932937622,0.966944932937622,0.0,83.5455322265625,104.0,45952.73046875,0.0,761.0477905273438,1.0,281.2562255859375,284.1947326660156,298.82421875,301.8428955078125,293.1499938964844,293.1499938964844,280.95001220703125,33282.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444384694099426,1.0,0.0,0.0,3.741622447967529,3.7416470050811768,9.341426903120008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.708984375,0.0,1616.6663818359375,1895.4371337890625,0.0,1977.532470703125,0.9239572286605836,1.0,0.0,3.0,1.0,0.0
17744100,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.8142815828323364,0.2667225003242492,0.2409662455320358,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338562011719,0.8420796394348145,0.2973972856998443,0.2824616432189941,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.233154296875,0.864350438117981,0.3221369087696075,0.22610904276371,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8147642612457275,0.267375648021698,0.2542192041873932,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.242431640625,0.6795867681503296,0.1542267948389053,0.6999878287315369,285.2336730957031,284.95001220703125,298.0384521484375,295.7499389648437,297.684326171875,297.4040222167969,285.217529296875,1.0,0.4023654758930206,0.7864510416984558,0.7864510416984558,1.0,1.0,-2.0450198650360107,0.9029648303985596,1.1420549154281616,0.4352617561817169,0.9696418642997742,0.9696418642997742,0.0,86.66400146484375,104.0,47370.3359375,0.0,787.308837890625,1.0,280.9968566894531,284.0087890625,298.856201171875,302.0319519042969,293.1499938964844,293.1499938964844,280.95001220703125,33690.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561445236206055,1.0,0.0,0.0,3.783447504043579,3.7834722995758057,9.551436050969642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.521484375,0.0,1668.849853515625,1895.4371337890625,0.0,2078.842041015625,0.9335117340087892,1.0,0.0,3.0,1.0,0.0
17744160,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1704406738281,0.8135231137275696,0.2680853307247162,0.2423187047243118,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703491210937,0.8415185809135437,0.2991845905780792,0.28427255153656,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.8629405498504639,0.3231916427612304,0.2269199341535568,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1704406738281,0.8143147230148315,0.2690803706645965,0.2559472322463989,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.6799588203430176,0.1557002067565918,0.7070509791374207,285.1703186035156,284.95001220703125,298.06378173828125,295.7616882324219,297.69403076171875,297.4009704589844,285.1691589355469,1.0,0.4052836298942566,0.7857710123062134,0.7857710123062134,1.0,1.0,-2.060353279113769,0.9101741313934326,1.150179147720337,0.439113438129425,0.9735612869262696,0.9735612869262696,0.0,88.08341217041016,92.0,47828.65234375,0.0,805.5687255859375,1.0,280.95574951171875,283.9550476074219,298.8355712890625,301.9906616210937,293.1499938964844,293.1499938964844,280.6499938964844,34128.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619826793670654,1.0,0.0,0.0,3.8143930435180655,3.814418315887451,9.708321613288715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.798828125,0.0,1709.2333984375,1895.4371337890625,0.0,2129.9853515625,0.9408779740333556,1.0,0.0,3.0,1.0,0.0
17744220,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8192993402481079,0.2704302668571472,0.2444717735052108,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8480299115180969,0.3024094402790069,0.2873547077178955,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8684729337692261,0.32506263256073,0.2282276451587677,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8207453489303589,0.2721682786941528,0.2588925957679748,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.6873881220817566,0.158407837152481,0.7192420363426208,284.9739685058594,284.95001220703125,298.11004638671875,295.7834167480469,297.71044921875,297.39306640625,284.9731750488281,1.0,0.4074628353118896,0.7844108939170837,0.7844108939170837,1.0,1.0,-2.0863938331604004,0.9223936200141908,1.1640000343322754,0.4455729722976684,0.9671271443367004,0.9671271443367004,0.0,87.17073822021484,80.0,49489.02734375,0.0,825.321044921875,1.0,280.65802001953125,283.7310791015625,298.8334045410156,302.092041015625,293.1499938964844,293.1499938964844,280.3500061035156,35078.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744255661964417,1.0,0.0,0.0,3.851797103881836,3.851822853088379,9.89965542430582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.5380859375,0.0,1762.2010498046875,1895.4371337890625,0.0,2240.238037109375,0.9499178528785706,1.0,0.0,3.0,1.0,0.0
17744280,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8192993402481079,0.2704302668571472,0.2444717735052108,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8480299115180969,0.3024094402790069,0.2873547077178955,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8684729337692261,0.32506263256073,0.2282276451587677,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8207453489303589,0.2721682786941528,0.2588925957679748,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.6873881220817566,0.158407837152481,0.7192420363426208,284.9739685058594,284.95001220703125,298.11004638671875,295.7834167480469,297.71044921875,297.39306640625,284.9731750488281,1.0,0.4074628353118896,0.7844108939170837,0.7844108939170837,1.0,1.0,-2.0863938331604004,0.9223936200141908,1.1640000343322754,0.4455729722976684,0.9671271443367004,0.9671271443367004,0.0,87.17073822021484,80.0,49489.02734375,0.0,825.321044921875,1.0,280.65802001953125,283.7310791015625,298.8334045410156,302.092041015625,293.1499938964844,293.1499938964844,280.3500061035156,35078.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744255661964417,1.0,0.0,0.0,3.851797103881836,3.851822853088379,9.89965542430582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.5380859375,0.0,1762.2010498046875,1895.4371337890625,0.0,2240.238037109375,0.9499178528785706,1.0,0.0,3.0,1.0,0.0
17744340,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851257324219,0.8330585956573486,0.272424578666687,0.2461291402578354,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850952148437,0.8636231422424316,0.3053663074970245,0.2899831533432007,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850952148437,0.8837187886238098,0.3268009722232818,0.2292989194393158,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850952148437,0.8353004455566406,0.2750377953052521,0.2614282965660095,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.7025037407875061,0.1609269976615905,0.729721188545227,284.7850952148437,284.95001220703125,298.1499938964844,295.8027648925781,297.7238464355469,297.3847961425781,284.7854309082031,1.0,0.4061191976070404,0.7830507159233093,0.7830507159233093,1.0,1.0,-2.108459949493408,0.93271803855896,1.1757419109344482,0.4509834349155426,0.948375165462494,0.948375165462494,0.0,82.51568603515625,68.0,50962.73046875,0.0,828.4351806640625,1.0,280.35595703125,283.51861572265625,298.84014892578125,302.1909484863281,293.1499938964844,293.1499938964844,280.04998779296875,36110.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842464447021484,1.0,0.0,0.0,3.851683855056762,3.8517098426818848,9.899073347696683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.6748046875,0.0,1770.2137451171875,1895.4371337890625,0.0,2328.348876953125,0.9505141973495485,1.0,0.0,3.0,1.0,0.0
17744400,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851257324219,0.8330585956573486,0.272424578666687,0.2461291402578354,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850952148437,0.8636231422424316,0.3053663074970245,0.2899831533432007,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850952148437,0.8837187886238098,0.3268009722232818,0.2292989194393158,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850952148437,0.8353004455566406,0.2750377953052521,0.2614282965660095,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.7025037407875061,0.1609269976615905,0.729721188545227,284.7850952148437,284.95001220703125,298.1499938964844,295.8027648925781,297.7238464355469,297.3847961425781,284.7854309082031,1.0,0.4061191976070404,0.7830507159233093,0.7830507159233093,1.0,1.0,-2.108459949493408,0.93271803855896,1.1757419109344482,0.4509834349155426,0.948375165462494,0.948375165462494,0.0,82.51568603515625,68.0,50962.73046875,0.0,828.4351806640625,1.0,280.35595703125,283.51861572265625,298.84014892578125,302.1909484863281,293.1499938964844,293.1499938964844,280.04998779296875,36110.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842464447021484,1.0,0.0,0.0,3.851683855056762,3.8517098426818848,9.899073347696683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.6748046875,0.0,1770.2137451171875,1895.4371337890625,0.0,2328.348876953125,0.9505141973495485,1.0,0.0,3.0,1.0,0.0
17744460,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61688232421875,0.8545364737510681,0.2739518880844116,0.2473456859588623,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.616943359375,0.8881337642669678,0.3078826665878296,0.2921964228153229,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6169738769531,0.908108115196228,0.3281865417957306,0.2301325798034668,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61688232421875,0.8578658103942871,0.2774978876113891,0.2635853290557861,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6166076660156,0.7231587171554565,0.1630129218101501,0.7383625507354736,284.616943359375,284.95001220703125,298.17987060546875,295.81842041015625,297.7314453125,297.3740539550781,284.6184387207031,1.0,0.4023893773555755,0.7820286750793457,0.7820286750793457,1.0,1.0,-2.126554012298584,0.9411928057670592,1.18536114692688,0.4554564952850342,0.9191327691078186,0.9191327691078186,0.0,75.5317611694336,56.0,52209.9296875,0.0,819.5171508789062,1.0,280.0557861328125,283.3308410644531,298.8476257324219,302.2782897949219,293.1499938964844,293.1499938964844,279.75,37281.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923772931098938,1.0,0.0,0.0,3.808727741241455,3.808753490447998,9.679504273663042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.623046875,0.0,1727.041259765625,1895.4371337890625,0.0,2401.947265625,0.9415858387947084,1.0,0.0,3.0,1.0,0.0
17744520,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61688232421875,0.8545364737510681,0.2739518880844116,0.2473456859588623,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.616943359375,0.8881337642669678,0.3078826665878296,0.2921964228153229,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6169738769531,0.908108115196228,0.3281865417957306,0.2301325798034668,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61688232421875,0.8578658103942871,0.2774978876113891,0.2635853290557861,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6166076660156,0.7231587171554565,0.1630129218101501,0.7383625507354736,284.616943359375,284.95001220703125,298.17987060546875,295.81842041015625,297.7314453125,297.3740539550781,284.6184387207031,1.0,0.4023893773555755,0.7820286750793457,0.7820286750793457,1.0,1.0,-2.126554012298584,0.9411928057670592,1.18536114692688,0.4554564952850342,0.9191327691078186,0.9191327691078186,0.0,75.5317611694336,56.0,52209.9296875,0.0,819.5171508789062,1.0,280.0557861328125,283.3308410644531,298.8476257324219,302.2782897949219,293.1499938964844,293.1499938964844,279.75,37281.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923772931098938,1.0,0.0,0.0,3.808727741241455,3.808753490447998,9.679504273663042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.623046875,0.0,1727.041259765625,1895.4371337890625,0.0,2401.947265625,0.9415858387947084,1.0,0.0,3.0,1.0,0.0
17744580,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.471923828125,0.8856127262115479,0.275076150894165,0.2480926662683487,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4720764160156,0.92381352186203,0.3099383115768432,0.293875902891159,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47216796875,0.9456615447998048,0.3291815817356109,0.2306232005357742,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4719543457031,0.8901916742324829,0.2795008420944214,0.2652168869972229,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4711303710937,0.7486938834190369,0.1645509600639343,0.7441620230674744,284.4721069335937,284.95001220703125,298.1967163085937,295.8294677734375,297.7313842773437,297.360107421875,284.47515869140625,1.0,0.396862655878067,0.7810066342353821,0.7810066342353821,1.0,1.0,-2.1389858722686768,0.9469531178474426,1.1920326948165894,0.4584878981113434,0.8809773921966553,0.8809773921966553,0.0,67.2480697631836,44.0,53143.44921875,0.0,800.5800170898438,1.0,279.7562866210937,283.17236328125,298.85113525390625,302.34478759765625,293.1499938964844,293.1499938964844,280.04998779296875,38675.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989890575408936,1.0,0.0,0.0,3.7144742012023926,3.7144992351531982,9.206360118696466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.09619140625,0.0,1626.4598388671875,1895.4371337890625,0.0,2462.185546875,0.9213944673538208,1.0,0.0,3.0,1.0,0.0
17744640,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.471923828125,0.8856127262115479,0.275076150894165,0.2480926662683487,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4720764160156,0.92381352186203,0.3099383115768432,0.293875902891159,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47216796875,0.9456615447998048,0.3291815817356109,0.2306232005357742,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4719543457031,0.8901916742324829,0.2795008420944214,0.2652168869972229,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4711303710937,0.7486938834190369,0.1645509600639343,0.7441620230674744,284.4721069335937,284.95001220703125,298.1967163085937,295.8294677734375,297.7313842773437,297.360107421875,284.47515869140625,1.0,0.396862655878067,0.7810066342353821,0.7810066342353821,1.0,1.0,-2.1389858722686768,0.9469531178474426,1.1920326948165894,0.4584878981113434,0.8809773921966553,0.8809773921966553,0.0,67.2480697631836,44.0,53143.44921875,0.0,800.5800170898438,1.0,279.7562866210937,283.17236328125,298.85113525390625,302.34478759765625,293.1499938964844,293.1499938964844,280.04998779296875,38675.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989890575408936,1.0,0.0,0.0,3.7144742012023926,3.7144992351531982,9.206360118696466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.09619140625,0.0,1626.4598388671875,1895.4371337890625,0.0,2462.185546875,0.9213944673538208,1.0,0.0,3.0,1.0,0.0
17744700,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6429443359375,0.9075409173965454,0.2760703861713409,0.248537927865982,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441955566406,0.949642300605774,0.3112599551677704,0.2947257459163666,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6447448730469,0.96940279006958,0.330072283744812,0.2309131771326065,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6430969238281,0.9130390286445618,0.2807588279247284,0.2660290598869324,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351013183594,0.7666068077087402,0.1654057204723358,0.746648907661438,284.6444396972656,284.95001220703125,298.2005310058594,295.8333435058594,297.7308044433594,297.3556823730469,284.663330078125,1.0,0.3936201930046081,0.7804956436157227,0.7804956436157227,1.0,1.0,-2.144848823547364,0.9496709704399108,1.1951779127120972,0.4598819613456726,0.878940761089325,0.878940761089325,0.0,62.57954025268555,44.0,52152.203125,0.0,788.7847290039062,1.0,280.0028381347656,283.37762451171875,298.7915344238281,302.1134033203125,293.1499938964844,293.1499938964844,280.04998779296875,38364.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913687229156494,1.0,0.0,0.0,3.6681227684021,3.668147563934326,8.978029768513807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.12109375,0.0,1571.2008056640625,1895.4371337890625,0.0,2392.787841796875,0.911237359046936,1.0,0.0,3.0,1.0,0.0
17744760,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.9417238235473632,0.2775877118110657,0.2494897544384002,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418212890625,0.9808860421180724,0.3130103051662445,0.2959800660610199,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.9962681531906128,0.3314586579799652,0.2315680533647537,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415466308594,0.947737455368042,0.2824059128761291,0.2672030329704284,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.7923368811607361,0.1664893478155136,0.7500203251838684,284.7419128417969,284.95001220703125,298.2014465332031,295.8362121582031,297.731201171875,297.3553466796875,284.74737548828125,1.0,0.3902764916419983,0.7800710797309875,0.7800710797309875,1.0,1.0,-2.153698205947876,0.9538325667381288,1.1998655796051023,0.462067037820816,0.8771246671676636,0.8771246671676636,0.0,57.30716323852539,47.0,52091.66796875,0.0,777.374755859375,1.0,280.0439758300781,283.4586486816406,298.79901123046875,302.14898681640625,293.1499938964844,293.1499938964844,280.3500061035156,37806.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787685751914978,1.0,0.0,0.0,3.639275550842285,3.6392996311187744,8.837372433845303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.98583984375,0.0,1534.7501220703125,1895.4371337890625,0.0,2359.41259765625,0.9042590856552124,1.0,0.0,3.0,1.0,0.0
17744820,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9713174104690552,0.2811812460422516,0.2524199783802032,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.9990000128746032,0.3174508810043335,0.2952392101287842,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9990000128746032,0.3377382159233093,0.2180626839399337,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.976675271987915,0.2862283289432525,0.2705009281635284,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8163734078407288,0.1689847707748413,0.7600190043449402,284.9750061035156,284.95001220703125,298.1949768066406,295.83892822265625,297.7329406738281,297.3634338378906,284.97686767578125,1.0,0.3872624337673187,0.7792220115661621,0.7792220115661621,1.0,1.0,-2.15318250656128,0.9533867239952089,1.1997957229614258,0.4619291424751282,0.8880926966667175,0.8880926966667175,0.0,53.49066162109375,67.0,50885.140625,0.0,763.9448852539062,1.0,280.34283447265625,283.7020263671875,298.8052673339844,302.07574462890625,293.1499938964844,293.1499938964844,280.6499938964844,36456.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785129547119141,1.0,0.0,0.0,3.617887258529663,3.617910861968994,8.733801450944156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.57666015625,0.0,1501.1209716796875,1895.4371337890625,0.0,2276.79931640625,0.8985426425933838,1.0,0.0,3.0,1.0,0.0
17744880,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9713174104690552,0.2811812460422516,0.2524199783802032,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.9990000128746032,0.3174508810043335,0.2952392101287842,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9990000128746032,0.3377382159233093,0.2180626839399337,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.976675271987915,0.2862283289432525,0.2705009281635284,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8163734078407288,0.1689847707748413,0.7600190043449402,284.9750061035156,284.95001220703125,298.1949768066406,295.83892822265625,297.7329406738281,297.3634338378906,284.97686767578125,1.0,0.3872624337673187,0.7792220115661621,0.7792220115661621,1.0,1.0,-2.15318250656128,0.9533867239952089,1.1997957229614258,0.4619291424751282,0.8880926966667175,0.8880926966667175,0.0,53.49066162109375,67.0,50885.140625,0.0,763.9448852539062,1.0,280.34283447265625,283.7020263671875,298.8052673339844,302.07574462890625,293.1499938964844,293.1499938964844,280.6499938964844,36456.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785129547119141,1.0,0.0,0.0,3.617887258529663,3.617910861968994,8.733801450944156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.57666015625,0.0,1501.1209716796875,1895.4371337890625,0.0,2276.79931640625,0.8985426425933838,1.0,0.0,3.0,1.0,0.0
17744940,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981811523437,0.9728125333786012,0.285061627626419,0.2558481693267822,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19842529296875,0.9990000128746032,0.3232221901416778,0.2978129982948303,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19842529296875,0.9990000128746032,0.3457553386688232,0.2199636697769165,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982421875,0.9783589839935304,0.2904472947120666,0.2744057774543762,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.818260133266449,0.17176353931427,0.7722616195678711,285.1984558105469,284.95001220703125,298.1781921386719,295.8379211425781,297.736083984375,297.3815612792969,285.2024841308594,1.0,0.3934248685836792,0.7783729434013367,0.7783729434013367,1.0,1.0,-2.184983491897583,0.9685404896736144,1.2164429426193235,0.4696355164051056,0.9132343530654908,0.9132343530654908,0.0,54.77027130126953,87.0,50290.4140625,0.0,796.0880126953125,1.0,280.641357421875,283.93212890625,298.8160400390625,302.0352478027344,293.1499938964844,293.1499938964844,280.3500061035156,35069.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716468572616577,1.0,0.0,0.0,3.6479668617248535,3.647990703582764,8.879634378899937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.23046875,0.0,1523.9530029296875,1895.4371337890625,0.0,2215.4765625,0.9042985439300536,1.0,0.0,3.0,1.0,0.0
