time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981811523437,0.9728125333786012,0.285061627626419,0.2558481693267822,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19842529296875,0.9990000128746032,0.3232221901416778,0.2978129982948303,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19842529296875,0.9990000128746032,0.3457553386688232,0.2199636697769165,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982421875,0.9783589839935304,0.2904472947120666,0.2744057774543762,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.818260133266449,0.17176353931427,0.7722616195678711,285.1984558105469,284.95001220703125,298.1781921386719,295.8379211425781,297.736083984375,297.3815612792969,285.2024841308594,1.0,0.3934248685836792,0.7783729434013367,0.7783729434013367,1.0,1.0,-2.184983491897583,0.9685404896736144,1.2164429426193235,0.4696355164051056,0.9132343530654908,0.9132343530654908,0.0,54.77027130126953,87.0,50290.4140625,0.0,796.0880126953125,1.0,280.641357421875,283.93212890625,298.8160400390625,302.0352478027344,293.1499938964844,293.1499938964844,280.3500061035156,35069.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716468572616577,1.0,0.0,0.0,3.6479668617248535,3.647990703582764,8.879634378899937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.23046875,0.0,1523.9530029296875,1895.4371337890625,0.0,2215.4765625,0.9042985439300536,1.0,0.0,3.0,1.0,0.0
17745060,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9493377208709716,0.2876299619674682,0.2587420344352722,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9886320233345032,0.3264125287532806,0.308910995721817,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9990000128746032,0.3491131663322449,0.2387633174657821,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9563928842544556,0.2938301265239715,0.278076559305191,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8004113435745239,0.1740264594554901,0.7841589450836182,285.0624084472656,284.95001220703125,298.15203857421875,295.8334045410156,297.7237854003906,297.3793029785156,285.064208984375,1.0,0.4065479636192322,0.7774049043655396,0.7774049043655396,1.0,1.0,-2.242340087890625,0.9958675503730774,1.2464723587036133,0.4841853082180023,0.9151117205619812,0.9151117205619812,0.0,60.629302978515625,107.0,52324.1484375,0.0,872.0415649414062,1.0,280.35662841796875,283.7578430175781,298.8860778808594,302.2984619140625,293.1499938964844,293.1499938964844,280.04998779296875,35329.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861691117286682,1.0,0.0,0.0,3.6763014793396,3.676325798034668,9.018110631586752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.6650390625,0.0,1557.5709228515625,1895.4371337890625,0.0,2345.7021484375,0.910707414150238,1.0,0.0,3.0,1.0,0.0
17745120,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9493377208709716,0.2876299619674682,0.2587420344352722,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9886320233345032,0.3264125287532806,0.308910995721817,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9990000128746032,0.3491131663322449,0.2387633174657821,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9563928842544556,0.2938301265239715,0.278076559305191,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8004113435745239,0.1740264594554901,0.7841589450836182,285.0624084472656,284.95001220703125,298.15203857421875,295.8334045410156,297.7237854003906,297.3793029785156,285.064208984375,1.0,0.4065479636192322,0.7774049043655396,0.7774049043655396,1.0,1.0,-2.242340087890625,0.9958675503730774,1.2464723587036133,0.4841853082180023,0.9151117205619812,0.9151117205619812,0.0,60.629302978515625,107.0,52324.1484375,0.0,872.0415649414062,1.0,280.35662841796875,283.7578430175781,298.8860778808594,302.2984619140625,293.1499938964844,293.1499938964844,280.04998779296875,35329.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861691117286682,1.0,0.0,0.0,3.6763014793396,3.676325798034668,9.018110631586752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.6650390625,0.0,1557.5709228515625,1895.4371337890625,0.0,2345.7021484375,0.910707414150238,1.0,0.0,3.0,1.0,0.0
17745180,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8820515275001526,0.2887254059314728,0.2605507373809814,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9227319359779358,0.3282225131988525,0.3113565146923065,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9434107542037964,0.3468617498874664,0.2435342669486999,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8892652988433838,0.2960428297519684,0.2809861302375793,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7496881484985352,0.1754258722066879,0.7940969467163086,284.8969116210937,284.95001220703125,298.11737060546875,295.82568359375,297.6965637207031,297.3575744628906,284.8951721191406,1.0,0.4221959114074707,0.7764368653297424,0.7764368653297424,1.0,1.0,-2.266838788986206,1.0073610544204712,1.2594777345657349,0.4905968904495239,0.9050013422966005,0.9050013422966005,0.0,75.7201156616211,127.0,53914.58984375,0.0,954.8612060546876,1.0,280.0579833984375,283.5634765625,298.88055419921875,302.4236755371094,293.1499938964844,293.1499938964844,279.75,36045.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000752329826355,1.0,0.0,0.0,3.67851996421814,3.678544044494629,9.028996714732784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.4853515625,0.0,1565.475341796875,1895.4371337890625,0.0,2472.11279296875,0.9116348624229432,1.0,0.0,3.0,1.0,0.0
17745240,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8820515275001526,0.2887254059314728,0.2605507373809814,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9227319359779358,0.3282225131988525,0.3113565146923065,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9434107542037964,0.3468617498874664,0.2435342669486999,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8892652988433838,0.2960428297519684,0.2809861302375793,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7496881484985352,0.1754258722066879,0.7940969467163086,284.8969116210937,284.95001220703125,298.11737060546875,295.82568359375,297.6965637207031,297.3575744628906,284.8951721191406,1.0,0.4221959114074707,0.7764368653297424,0.7764368653297424,1.0,1.0,-2.266838788986206,1.0073610544204712,1.2594777345657349,0.4905968904495239,0.9050013422966005,0.9050013422966005,0.0,75.7201156616211,127.0,53914.58984375,0.0,954.8612060546876,1.0,280.0579833984375,283.5634765625,298.88055419921875,302.4236755371094,293.1499938964844,293.1499938964844,279.75,36045.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000752329826355,1.0,0.0,0.0,3.67851996421814,3.678544044494629,9.028996714732784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.4853515625,0.0,1565.475341796875,1895.4371337890625,0.0,2472.11279296875,0.9116348624229432,1.0,0.0,3.0,1.0,0.0
17745300,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.8567953705787659,0.2889561653137207,0.261163055896759,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.8944613933563232,0.3289532363414764,0.312432050704956,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.911170482635498,0.3462298512458801,0.2432423830032348,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.8640810251235962,0.2968595027923584,0.2821714878082275,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.7302173972129822,0.1758715808391571,0.7980086207389832,284.763916015625,284.95001220703125,298.0971069335937,295.8206787109375,297.6818542480469,297.3470458984375,284.7516174316406,1.0,0.4304023087024688,0.7759528160095215,0.7759528160095215,1.0,1.0,-2.277167320251465,1.0122332572937012,1.264933943748474,0.4931060373783111,0.8924981951713562,0.8924981951713562,0.0,84.27144622802734,127.0,55014.44140625,0.0,997.3993530273438,1.0,279.7991638183594,283.4022216796875,298.8876647949219,302.5613098144531,293.1499938964844,293.1499938964844,279.75,36594.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073984980583191,1.0,0.0,0.0,3.66640853881836,3.666432857513428,8.969639679889951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.9658203125,0.0,1555.9691162109375,1895.4371337890625,0.0,2539.25732421875,0.9090870022773744,1.0,0.0,3.0,1.0,0.0
17745360,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72174072265625,0.8347883224487305,0.2889957129955292,0.2615927457809448,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.8703792095184326,0.3295413851737976,0.3133869171142578,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.8849966526031494,0.3457821011543274,0.2431156039237976,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72174072265625,0.8420695662498474,0.297495424747467,0.2831914126873016,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216491699219,0.7121723294258118,0.1761515587568283,0.8012709021568298,284.7217712402344,284.95001220703125,298.0750732421875,295.8149719238281,297.6659240722656,297.3359069824219,284.72271728515625,1.0,0.4386333227157593,0.7750575542449951,0.7750575542449951,1.0,1.0,-2.2838234901428223,1.0152572393417358,1.2685662508010864,0.4946165382862091,0.8825394511222839,0.8825394511222839,0.0,93.61548614501952,130.0,55098.62890625,0.0,1040.6160888671875,1.0,279.7567443847656,283.3740539550781,298.8541564941406,302.4779052734375,293.1499938964844,293.1499938964844,280.04998779296875,37158.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099761605262756,1.0,0.0,0.0,3.6396384239196777,3.639662504196167,8.839134579829988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.44921875,0.0,1530.3126220703125,1895.4371337890625,0.0,2562.9736328125,0.9036745429039,1.0,0.0,3.0,1.0,0.0
17745420,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8119922876358032,0.2904451191425323,0.2629193663597107,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8461260199546814,0.3317872285842895,0.3156225681304931,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.858381986618042,0.3467444479465484,0.243705928325653,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8198825716972351,0.2996579706668854,0.2854056060314178,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.6910023093223572,0.1771827787160873,0.8073589205741882,284.941162109375,284.95001220703125,298.026123046875,295.8015441894531,297.6386108398437,297.32568359375,284.9444885253906,1.0,0.4499184191226959,0.7732669711112976,0.7732669711112976,1.0,1.0,-2.298778533935547,1.0220983028411863,1.2766801118850708,0.49795001745224,0.8905258178710938,0.8905258178710938,0.0,106.2981948852539,118.0,54162.140625,0.0,1106.0709228515625,1.0,280.04083251953125,283.6094055175781,298.7789611816406,302.26617431640625,293.1499938964844,293.1499938964844,280.3500061035156,36299.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013233542442322,1.0,0.0,0.0,3.622714519500733,3.6227383613586426,8.757124305702746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.70556640625,0.0,1505.2490234375,1895.4371337890625,0.0,2483.530517578125,0.8994495868682861,1.0,0.0,3.0,1.0,0.0
17745480,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8119922876358032,0.2904451191425323,0.2629193663597107,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8461260199546814,0.3317872285842895,0.3156225681304931,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.858381986618042,0.3467444479465484,0.243705928325653,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8198825716972351,0.2996579706668854,0.2854056060314178,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.6910023093223572,0.1771827787160873,0.8073589205741882,284.941162109375,284.95001220703125,298.026123046875,295.8015441894531,297.6386108398437,297.32568359375,284.9444885253906,1.0,0.4499184191226959,0.7732669711112976,0.7732669711112976,1.0,1.0,-2.298778533935547,1.0220983028411863,1.2766801118850708,0.49795001745224,0.8905258178710938,0.8905258178710938,0.0,106.2981948852539,118.0,54162.140625,0.0,1106.0709228515625,1.0,280.04083251953125,283.6094055175781,298.7789611816406,302.26617431640625,293.1499938964844,293.1499938964844,280.3500061035156,36299.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013233542442322,1.0,0.0,0.0,3.622714519500733,3.6227383613586426,8.757124305702746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.70556640625,0.0,1505.2490234375,1895.4371337890625,0.0,2483.530517578125,0.8994495868682861,1.0,0.0,3.0,1.0,0.0
17745540,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586608886719,0.8104466795921326,0.2930569946765899,0.2651416659355163,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.8448277115821838,0.3350944221019745,0.3186151087284088,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588439941406,0.8561963438987732,0.3492324650287628,0.2452878057956695,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.8187466859817505,0.3027664422988891,0.2882280945777893,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.6896983981132507,0.1788649260997772,0.8146202564239502,285.1588439941406,284.95001220703125,297.97137451171875,295.78564453125,297.6153564453125,297.32745361328125,285.1605529785156,1.0,0.4539679884910583,0.7714763879776001,0.7714763879776001,1.0,1.0,-2.319053888320923,1.0314772129058838,1.287576675415039,0.5026796460151672,0.9131540060043336,0.9131540060043336,0.0,108.9804916381836,106.0,53400.14453125,0.0,1138.7879638671875,1.0,280.34259033203125,283.8354187011719,298.7635803222656,302.1864624023437,293.1499938964844,293.1499938964844,280.04998779296875,35108.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942706346511841,1.0,0.0,0.0,3.6519269943237305,3.6519508361816406,8.898923056221975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.3154296875,0.0,1528.6365966796875,1895.4371337890625,0.0,2419.162841796875,0.905187487602234,1.0,0.0,3.0,1.0,0.0
17745600,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586608886719,0.8104466795921326,0.2930569946765899,0.2651416659355163,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.8448277115821838,0.3350944221019745,0.3186151087284088,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588439941406,0.8561963438987732,0.3492324650287628,0.2452878057956695,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.8187466859817505,0.3027664422988891,0.2882280945777893,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.6896983981132507,0.1788649260997772,0.8146202564239502,285.1588439941406,284.95001220703125,297.97137451171875,295.78564453125,297.6153564453125,297.32745361328125,285.1605529785156,1.0,0.4539679884910583,0.7714763879776001,0.7714763879776001,1.0,1.0,-2.319053888320923,1.0314772129058838,1.287576675415039,0.5026796460151672,0.9131540060043336,0.9131540060043336,0.0,108.9804916381836,106.0,53400.14453125,0.0,1138.7879638671875,1.0,280.34259033203125,283.8354187011719,298.7635803222656,302.1864624023437,293.1499938964844,293.1499938964844,280.04998779296875,35108.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942706346511841,1.0,0.0,0.0,3.6519269943237305,3.6519508361816406,8.898923056221975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.3154296875,0.0,1528.6365966796875,1895.4371337890625,0.0,2419.162841796875,0.905187487602234,1.0,0.0,3.0,1.0,0.0
17745660,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8179662227630615,0.2944552898406982,0.2667160034179687,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8532748818397522,0.3376297950744629,0.3212078213691711,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.864219605922699,0.3509010374546051,0.2466286122798919,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.8268080949783325,0.3052175641059875,0.290702760219574,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.6972377300262451,0.1802215576171875,0.8209112882614136,284.9726257324219,284.95001220703125,297.9117126464844,295.767578125,297.58599853515625,297.32232666015625,284.97119140625,1.0,0.4537563920021057,0.7701318860054016,0.7701318860054016,1.0,1.0,-2.336207866668701,1.0394206047058103,1.2967873811721802,0.5067907571792603,0.907450795173645,0.907450795173645,0.0,106.191650390625,94.0,54726.9140625,0.0,1146.7303466796875,1.0,280.0567321777344,283.6247253417969,298.8088073730469,302.3927307128906,293.1499938964844,293.1499938964844,279.75,35688.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064751029014587,1.0,0.0,0.0,3.66835355758667,3.668377637863159,8.979159247246571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.36328125,0.0,1551.343505859375,1895.4371337890625,0.0,2530.77099609375,0.9091176390647888,1.0,0.0,3.0,1.0,0.0
17745720,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8179662227630615,0.2944552898406982,0.2667160034179687,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8532748818397522,0.3376297950744629,0.3212078213691711,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.864219605922699,0.3509010374546051,0.2466286122798919,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.8268080949783325,0.3052175641059875,0.290702760219574,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.6972377300262451,0.1802215576171875,0.8209112882614136,284.9726257324219,284.95001220703125,297.9117126464844,295.767578125,297.58599853515625,297.32232666015625,284.97119140625,1.0,0.4537563920021057,0.7701318860054016,0.7701318860054016,1.0,1.0,-2.336207866668701,1.0394206047058103,1.2967873811721802,0.5067907571792603,0.907450795173645,0.907450795173645,0.0,106.191650390625,94.0,54726.9140625,0.0,1146.7303466796875,1.0,280.0567321777344,283.6247253417969,298.8088073730469,302.3927307128906,293.1499938964844,293.1499938964844,279.75,35688.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064751029014587,1.0,0.0,0.0,3.66835355758667,3.668377637863159,8.979159247246571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.36328125,0.0,1551.343505859375,1895.4371337890625,0.0,2530.77099609375,0.9091176390647888,1.0,0.0,3.0,1.0,0.0
17745780,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.8287136554718018,0.2945508360862732,0.2668095529079437,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.866213321685791,0.3390939235687256,0.3225698471069336,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.8767785429954529,0.3514354228973388,0.2469915002584457,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7780456542969,0.8387964367866516,0.3067027032375335,0.2920677065849304,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.7083569765090942,0.180919200181961,0.8236355185508728,284.7779846191406,284.95001220703125,297.8480834960937,295.74755859375,297.5494079589844,297.3075256347656,284.7774353027344,1.0,0.4503677785396576,0.7687873840332031,0.7687873840332031,1.0,1.0,-2.343311071395874,1.0425469875335691,1.300764083862305,0.5082730054855347,0.8881033658981323,0.8881033658981323,0.0,100.77424621582033,82.0,55777.02734375,0.0,1133.02099609375,1.0,279.7569274902344,283.4156494140625,298.7847900390625,302.4532470703125,293.1499938964844,293.1499938964844,280.04998779296875,36761.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164478540420532,1.0,0.0,0.0,3.6444480419158936,3.644472122192383,8.862511435836495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.048828125,0.0,1532.687744140625,1895.4371337890625,0.0,2622.693359375,0.9044740200042723,1.0,0.0,3.0,1.0,0.0
17745840,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.8287136554718018,0.2945508360862732,0.2668095529079437,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.866213321685791,0.3390939235687256,0.3225698471069336,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.8767785429954529,0.3514354228973388,0.2469915002584457,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7780456542969,0.8387964367866516,0.3067027032375335,0.2920677065849304,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.7083569765090942,0.180919200181961,0.8236355185508728,284.7779846191406,284.95001220703125,297.8480834960937,295.74755859375,297.5494079589844,297.3075256347656,284.7774353027344,1.0,0.4503677785396576,0.7687873840332031,0.7687873840332031,1.0,1.0,-2.343311071395874,1.0425469875335691,1.300764083862305,0.5082730054855347,0.8881033658981323,0.8881033658981323,0.0,100.77424621582033,82.0,55777.02734375,0.0,1133.02099609375,1.0,279.7569274902344,283.4156494140625,298.7847900390625,302.4532470703125,293.1499938964844,293.1499938964844,280.04998779296875,36761.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164478540420532,1.0,0.0,0.0,3.6444480419158936,3.644472122192383,8.862511435836495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.048828125,0.0,1532.687744140625,1895.4371337890625,0.0,2622.693359375,0.9044740200042723,1.0,0.0,3.0,1.0,0.0
17745900,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8362274169921875,0.2949014008045196,0.266747236251831,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8752464652061462,0.3400082588195801,0.3231060206890106,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.885664165019989,0.3519705533981323,0.2470878213644027,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8471000790596008,0.3076068758964538,0.2926120460033417,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7155668139457703,0.1813327670097351,0.8243675827980042,284.9152526855469,284.95001220703125,297.8150634765625,295.7369079589844,297.5318603515625,297.3023681640625,284.928466796875,1.0,0.4478314816951751,0.7681151032447815,0.7681151032447815,1.0,1.0,-2.3455264568328857,1.043481469154358,1.3020451068878174,0.5086070895195007,0.8933795690536499,0.8933795690536499,0.0,97.14397430419922,82.0,54767.27734375,0.0,1120.9737548828125,1.0,280.0018005371094,283.5839538574219,298.710693359375,302.20721435546875,293.1499938964844,293.1499938964844,280.04998779296875,36448.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104187846183777,1.0,0.0,0.0,3.634607315063477,3.6346311569213854,8.814715215521574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.7685546875,0.0,1519.4552001953125,1895.4371337890625,0.0,2567.05029296875,0.9023860692977904,1.0,0.0,3.0,1.0,0.0
17745960,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.847005307674408,0.2957374453544616,0.2671399414539337,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8877900242805481,0.3413049280643463,0.3239909410476684,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8981302380561829,0.352964848279953,0.2475091516971588,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8587057590484619,0.3088622093200683,0.2934707999229431,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.724881112575531,0.1819741278886795,0.8259311318397522,284.97784423828125,284.95001220703125,297.7813720703125,295.7258605957031,297.5164794921875,297.3016357421875,284.9795227050781,1.0,0.4450236558914184,0.7674555778503418,0.7674555778503418,1.0,1.0,-2.350473165512085,1.045730471611023,1.3047425746917725,0.5096350908279419,0.8976395726203918,0.8976395726203918,0.0,92.67967987060548,70.0,54705.90625,0.0,1108.570556640625,1.0,280.0438842773437,283.6348571777344,298.7005310058594,302.224609375,293.1499938964844,293.1499938964844,280.3500061035156,36007.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077476620674133,1.0,0.0,0.0,3.638619899749756,3.638643980026245,8.834189202389098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.0673828125,0.0,1520.5968017578125,1895.4371337890625,0.0,2542.467041015625,0.9028099179267884,1.0,0.0,3.0,1.0,0.0
17746020,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.878946840763092,0.2981095314025879,0.2686580717563629,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17626953125,0.9249580502510072,0.3445262014865875,0.3264025747776031,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17626953125,0.9365238547325134,0.3556670546531677,0.2489119321107864,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.8924162983894348,0.3119601309299469,0.2957798540592193,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756286621094,0.7507389187812805,0.1836964786052703,0.8309547901153564,285.17626953125,284.95001220703125,297.7124938964844,295.70281982421875,297.4887084960937,297.306884765625,285.1773681640625,1.0,0.438971072435379,0.7661365270614624,0.7661365270614624,1.0,1.0,-2.36568284034729,1.052767038345337,1.3129156827926636,0.51309734582901,0.920699179172516,0.920699179172516,0.0,82.26809692382812,58.0,53864.59765625,0.0,1083.4422607421875,1.0,280.34283447265625,283.8454284667969,298.679443359375,302.13427734375,293.1499938964844,293.1499938964844,280.04998779296875,34955.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005297780036926,1.0,0.0,0.0,3.6740546226501465,3.674078702926636,9.007089829538018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.8642578125,0.0,1552.226318359375,1895.4371337890625,0.0,2476.26953125,0.9100263118743896,1.0,0.0,3.0,1.0,0.0
17746080,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.878946840763092,0.2981095314025879,0.2686580717563629,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17626953125,0.9249580502510072,0.3445262014865875,0.3264025747776031,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17626953125,0.9365238547325134,0.3556670546531677,0.2489119321107864,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.8924162983894348,0.3119601309299469,0.2957798540592193,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756286621094,0.7507389187812805,0.1836964786052703,0.8309547901153564,285.17626953125,284.95001220703125,297.7124938964844,295.70281982421875,297.4887084960937,297.306884765625,285.1773681640625,1.0,0.438971072435379,0.7661365270614624,0.7661365270614624,1.0,1.0,-2.36568284034729,1.052767038345337,1.3129156827926636,0.51309734582901,0.920699179172516,0.920699179172516,0.0,82.26809692382812,58.0,53864.59765625,0.0,1083.4422607421875,1.0,280.34283447265625,283.8454284667969,298.679443359375,302.13427734375,293.1499938964844,293.1499938964844,280.04998779296875,34955.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005297780036926,1.0,0.0,0.0,3.6740546226501465,3.674078702926636,9.007089829538018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.8642578125,0.0,1552.226318359375,1895.4371337890625,0.0,2476.26953125,0.9100263118743896,1.0,0.0,3.0,1.0,0.0
17746140,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9251070618629456,0.2993183135986328,0.2697505354881286,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9750577807426452,0.3469193875789642,0.3285615444183349,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9838354587554932,0.3573477566242218,0.2500608265399933,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9422559142112732,0.3143163621425628,0.2978744208812713,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7880545854568481,0.1850450783967971,0.8357956409454346,284.9813842773437,284.95001220703125,297.6423034667969,295.6787109375,297.45556640625,297.3036804199219,284.9795837402344,1.0,0.4324151873588562,0.764817476272583,0.764817476272583,1.0,1.0,-2.379307746887207,1.059006929397583,1.320300817489624,0.5162819623947144,0.9152379035949708,0.9152379035949708,0.0,71.5204086303711,61.0,55160.55078125,0.0,1054.865966796875,1.0,280.0565795898437,283.62774658203125,298.7182006835937,302.3305358886719,293.1499938964844,293.1499938964844,279.75,35577.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123553991317749,1.0,0.0,0.0,3.694517850875856,3.694542169570923,9.10770211248746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.4775390625,0.0,1580.060302734375,1895.4371337890625,0.0,2584.900634765625,0.9148979783058168,1.0,0.0,3.0,1.0,0.0
17746200,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9251070618629456,0.2993183135986328,0.2697505354881286,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9750577807426452,0.3469193875789642,0.3285615444183349,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9838354587554932,0.3573477566242218,0.2500608265399933,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9422559142112732,0.3143163621425628,0.2978744208812713,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7880545854568481,0.1850450783967971,0.8357956409454346,284.9813842773437,284.95001220703125,297.6423034667969,295.6787109375,297.45556640625,297.3036804199219,284.9795837402344,1.0,0.4324151873588562,0.764817476272583,0.764817476272583,1.0,1.0,-2.379307746887207,1.059006929397583,1.320300817489624,0.5162819623947144,0.9152379035949708,0.9152379035949708,0.0,71.5204086303711,61.0,55160.55078125,0.0,1054.865966796875,1.0,280.0565795898437,283.62774658203125,298.7182006835937,302.3305358886719,293.1499938964844,293.1499938964844,279.75,35577.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123553991317749,1.0,0.0,0.0,3.694517850875856,3.694542169570923,9.10770211248746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.4775390625,0.0,1580.060302734375,1895.4371337890625,0.0,2584.900634765625,0.9148979783058168,1.0,0.0,3.0,1.0,0.0
17746260,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.9500028491020204,0.2992540299892425,0.2697471976280212,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.9952607154846193,0.348196268081665,0.3298072218894958,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.9990000128746032,0.3579459190368652,0.2484419643878936,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.9674212336540222,0.3156324028968811,0.2991456091403961,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.8078835010528564,0.1856687217950821,0.8385017514228821,284.7807922363281,284.95001220703125,297.5717468261719,295.65380859375,297.4164428710937,297.2899780273437,284.7793273925781,1.0,0.4297284185886383,0.7633730173110962,0.7633730173110962,1.0,1.0,-2.382353067398072,1.0601046085357666,1.3222483396530151,0.5168552994728088,0.8958455324172974,0.8958455324172974,0.0,67.12078857421875,81.0,56174.3828125,0.0,1040.8836669921875,1.0,279.7569885253906,283.4129333496094,298.6899108886719,302.3851623535156,293.1499938964844,293.1499938964844,280.04998779296875,36657.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221091032028198,1.0,0.0,0.0,3.674420833587648,3.674445152282715,9.00888551313983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.689453125,0.0,1565.45849609375,1895.4371337890625,0.0,2675.11962890625,0.9110950231552124,1.0,0.0,3.0,1.0,0.0
17746320,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.9500028491020204,0.2992540299892425,0.2697471976280212,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.9952607154846193,0.348196268081665,0.3298072218894958,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.9990000128746032,0.3579459190368652,0.2484419643878936,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.9674212336540222,0.3156324028968811,0.2991456091403961,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.8078835010528564,0.1856687217950821,0.8385017514228821,284.7807922363281,284.95001220703125,297.5717468261719,295.65380859375,297.4164428710937,297.2899780273437,284.7793273925781,1.0,0.4297284185886383,0.7633730173110962,0.7633730173110962,1.0,1.0,-2.382353067398072,1.0601046085357666,1.3222483396530151,0.5168552994728088,0.8958455324172974,0.8958455324172974,0.0,67.12078857421875,81.0,56174.3828125,0.0,1040.8836669921875,1.0,279.7569885253906,283.4129333496094,298.6899108886719,302.3851623535156,293.1499938964844,293.1499938964844,280.04998779296875,36657.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221091032028198,1.0,0.0,0.0,3.674420833587648,3.674445152282715,9.00888551313983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.689453125,0.0,1565.45849609375,1895.4371337890625,0.0,2675.11962890625,0.9110950231552124,1.0,0.0,3.0,1.0,0.0
17746380,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9330992698669434,0.3002708554267883,0.2703645229339599,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.983477771282196,0.3502193987369537,0.3314970135688782,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.990675926208496,0.3594534993171692,0.2514037191867828,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9527236819267272,0.3175973296165466,0.300823301076889,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.7955860495567322,0.1865926384925842,0.8424229025840759,284.9799499511719,284.95001220703125,297.5017395019531,295.62847900390625,297.3825378417969,297.2850952148437,284.9823913574219,1.0,0.4350913166999817,0.7619286179542542,0.7619286179542542,1.0,1.0,-2.396656513214112,1.0667253732681274,1.3299310207366943,0.5197527408599854,0.9055936932563782,0.9055936932563782,0.0,70.6936264038086,101.0,55191.58203125,0.0,1070.5023193359375,1.0,280.0420227050781,283.6320495605469,298.6053771972656,302.1581726074219,293.1499938964844,293.1499938964844,279.75,35961.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813535213470459,1.0,0.0,0.0,3.67061185836792,3.670635938644409,8.990217565951752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.087890625,0.0,1555.9310302734375,1895.4371337890625,0.0,2595.786376953125,0.909919500350952,1.0,0.0,3.0,1.0,0.0
17746440,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9330992698669434,0.3002708554267883,0.2703645229339599,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.983477771282196,0.3502193987369537,0.3314970135688782,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.990675926208496,0.3594534993171692,0.2514037191867828,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9527236819267272,0.3175973296165466,0.300823301076889,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.7955860495567322,0.1865926384925842,0.8424229025840759,284.9799499511719,284.95001220703125,297.5017395019531,295.62847900390625,297.3825378417969,297.2850952148437,284.9823913574219,1.0,0.4350913166999817,0.7619286179542542,0.7619286179542542,1.0,1.0,-2.396656513214112,1.0667253732681274,1.3299310207366943,0.5197527408599854,0.9055936932563782,0.9055936932563782,0.0,70.6936264038086,101.0,55191.58203125,0.0,1070.5023193359375,1.0,280.0420227050781,283.6320495605469,298.6053771972656,302.1581726074219,293.1499938964844,293.1499938964844,279.75,35961.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813535213470459,1.0,0.0,0.0,3.67061185836792,3.670635938644409,8.990217565951752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.087890625,0.0,1555.9310302734375,1895.4371337890625,0.0,2595.786376953125,0.909919500350952,1.0,0.0,3.0,1.0,0.0
17746500,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9134581089019777,0.3007347583770752,0.2711046636104584,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9671491980552672,0.3512178659439087,0.3327379524707794,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9750382304191588,0.3600277304649353,0.2520352303981781,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.93357253074646,0.3185720145702362,0.3020218014717102,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7810069918632507,0.1870543509721756,0.845592737197876,284.859375,284.95001220703125,297.4671936035156,295.6157531738281,297.3658752441406,297.28289794921875,284.8482360839844,1.0,0.4397026598453522,0.7612063884735107,0.7612063884735107,1.0,1.0,-2.405069589614868,1.0705806016921997,1.334488868713379,0.5217771530151367,0.8969759941101074,0.8969759941101074,0.0,75.04527282714844,101.0,56243.7890625,0.0,1097.6134033203125,1.0,279.79693603515625,283.4801025390625,298.6480712890625,302.3658752441406,293.1499938964844,293.1499938964844,279.75,36281.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196942210197449,1.0,0.0,0.0,3.66632866859436,3.6663527488708496,8.969248597168189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.3671875,0.0,1553.5279541015625,1895.4371337890625,0.0,2652.73681640625,0.9089030623435974,1.0,0.0,3.0,1.0,0.0
17746560,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.891569197177887,0.3007970154285431,0.2715177536010742,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.9441894888877868,0.3518948554992676,0.3337230086326599,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.9526132941246032,0.3602645695209503,0.2524587213993072,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.9097866415977478,0.3192482590675354,0.3029979169368744,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.7635110020637512,0.1873147934675216,0.8482043147087097,284.81427001953125,284.95001220703125,297.4331359863281,295.60302734375,297.3476257324219,297.2774353027344,284.8145446777344,1.0,0.4451449513435364,0.7604912519454956,0.7604912519454956,1.0,1.0,-2.4115707874298096,1.0735273361206057,1.3380435705184937,0.523272693157196,0.890002965927124,0.890002965927124,0.0,80.90824890136719,121.0,56335.5703125,0.0,1128.97119140625,1.0,279.7558898925781,283.4458312988281,298.632568359375,302.3199768066406,293.1499938964844,293.1499938964844,280.04998779296875,36714.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226691484451294,1.0,0.0,0.0,3.648991346359253,3.649015426635742,8.884621252036595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.234375,0.0,1537.3934326171875,1895.4371337890625,0.0,2680.314697265625,0.9054796695709229,1.0,0.0,3.0,1.0,0.0
17746620,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8526668548583984,0.30189248919487,0.272686630487442,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8989585041999817,0.3539814352989197,0.3359604179859161,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9057652354240416,0.3616930544376373,0.2536017894744873,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8699878454208374,0.3212537765502929,0.3051870465278625,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.732428252696991,0.1881837397813797,0.8540083765983582,285.01812744140625,284.95001220703125,297.36688232421875,295.5777893066406,297.31640625,297.2744445800781,285.020263671875,1.0,0.4578996002674103,0.7590608596801758,0.7590608596801758,1.0,1.0,-2.426632165908813,1.0804307460784912,1.3462013006210327,0.5266662836074829,0.9025718569755554,0.9025718569755554,0.0,95.0028305053711,141.0,55388.7734375,0.0,1204.3751220703125,1.0,280.0420837402344,283.66571044921875,298.5585327148437,302.1211853027344,293.1499938964844,293.1499938964844,279.75,35832.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153097033500671,1.0,0.0,0.0,3.650047540664673,3.650071620941162,8.889766149877687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.111328125,0.0,1531.9664306640625,1895.4371337890625,0.0,2612.173583984375,0.905235469341278,1.0,0.0,3.0,1.0,0.0
17746680,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8526668548583984,0.30189248919487,0.272686630487442,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8989585041999817,0.3539814352989197,0.3359604179859161,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9057652354240416,0.3616930544376373,0.2536017894744873,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8699878454208374,0.3212537765502929,0.3051870465278625,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.732428252696991,0.1881837397813797,0.8540083765983582,285.01812744140625,284.95001220703125,297.36688232421875,295.5777893066406,297.31640625,297.2744445800781,285.020263671875,1.0,0.4578996002674103,0.7590608596801758,0.7590608596801758,1.0,1.0,-2.426632165908813,1.0804307460784912,1.3462013006210327,0.5266662836074829,0.9025718569755554,0.9025718569755554,0.0,95.0028305053711,141.0,55388.7734375,0.0,1204.3751220703125,1.0,280.0420837402344,283.66571044921875,298.5585327148437,302.1211853027344,293.1499938964844,293.1499938964844,279.75,35832.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153097033500671,1.0,0.0,0.0,3.650047540664673,3.650071620941162,8.889766149877687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.111328125,0.0,1531.9664306640625,1895.4371337890625,0.0,2612.173583984375,0.905235469341278,1.0,0.0,3.0,1.0,0.0
17746740,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8210446834564209,0.30230712890625,0.2740088701248169,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8637213706970215,0.355570912361145,0.3383778929710388,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8694437742233276,0.362561821937561,0.254919558763504,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8375138640403748,0.3227999806404114,0.3075424432754516,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7051888704299927,0.1887735277414322,0.8604653477668762,284.8526306152344,284.95001220703125,297.3038330078125,295.5531311035156,297.2842712402344,297.2674255371094,284.8523864746094,1.0,0.4723542034626007,0.7576305270195007,0.7576305270195007,1.0,1.0,-2.443300247192383,1.0880649089813232,1.3552354574203491,0.5306127667427063,0.8894532322883606,0.8894532322883606,0.0,111.64006042480467,144.0,56589.7734375,0.0,1293.209716796875,1.0,279.75689697265625,283.4782409667969,298.5849304199219,302.286865234375,293.1499938964844,293.1499938964844,280.04998779296875,36517.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251095414161682,1.0,0.0,0.0,3.635297298431397,3.635321140289306,8.818061587589909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.0517578125,0.0,1520.728271484375,1895.4371337890625,0.0,2702.96923828125,0.9022995233535768,1.0,0.0,3.0,1.0,0.0
17746800,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8210446834564209,0.30230712890625,0.2740088701248169,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8637213706970215,0.355570912361145,0.3383778929710388,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8694437742233276,0.362561821937561,0.254919558763504,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8375138640403748,0.3227999806404114,0.3075424432754516,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7051888704299927,0.1887735277414322,0.8604653477668762,284.8526306152344,284.95001220703125,297.3038330078125,295.5531311035156,297.2842712402344,297.2674255371094,284.8523864746094,1.0,0.4723542034626007,0.7576305270195007,0.7576305270195007,1.0,1.0,-2.443300247192383,1.0880649089813232,1.3552354574203491,0.5306127667427063,0.8894532322883606,0.8894532322883606,0.0,111.64006042480467,144.0,56589.7734375,0.0,1293.209716796875,1.0,279.75689697265625,283.4782409667969,298.5849304199219,302.286865234375,293.1499938964844,293.1499938964844,280.04998779296875,36517.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251095414161682,1.0,0.0,0.0,3.635297298431397,3.635321140289306,8.818061587589909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.0517578125,0.0,1520.728271484375,1895.4371337890625,0.0,2702.96923828125,0.9022995233535768,1.0,0.0,3.0,1.0,0.0
