time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8027005195617676,0.3032732009887695,0.2749827802181244,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8451693654060364,0.3575324416160583,0.3404176235198974,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8500251173973083,0.3639261424541473,0.2559686303138733,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8203817009925842,0.324669599533081,0.3095212578773498,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.6885504126548767,0.1894987374544143,0.865205705165863,285.04510498046875,284.95001220703125,297.2449645996094,295.5293884277344,297.2562866210937,297.2643737792969,285.0469970703125,1.0,0.4821106791496277,0.7559794187545776,0.7559794187545776,1.0,1.0,-2.456250667572021,1.0938730239868164,1.3623777627944946,0.5334622859954834,0.9035263061523438,0.9035263061523438,0.0,123.46565246582033,132.0,55638.09765625,0.0,1358.442138671875,1.0,280.0409240722656,283.68707275390625,298.5123291015625,302.09112548828125,293.1499938964844,293.1499938964844,279.75,35645.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181552886962891,1.0,0.0,0.0,3.6439404487609854,3.643964290618897,8.860043294589559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.6728515625,0.0,1523.785888671875,1895.4371337890625,0.0,2638.48779296875,0.9037280082702636,1.0,0.0,3.0,1.0,0.0
17746920,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8027005195617676,0.3032732009887695,0.2749827802181244,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8451693654060364,0.3575324416160583,0.3404176235198974,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8500251173973083,0.3639261424541473,0.2559686303138733,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8203817009925842,0.324669599533081,0.3095212578773498,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.6885504126548767,0.1894987374544143,0.865205705165863,285.04510498046875,284.95001220703125,297.2449645996094,295.5293884277344,297.2562866210937,297.2643737792969,285.0469970703125,1.0,0.4821106791496277,0.7559794187545776,0.7559794187545776,1.0,1.0,-2.456250667572021,1.0938730239868164,1.3623777627944946,0.5334622859954834,0.9035263061523438,0.9035263061523438,0.0,123.46565246582033,132.0,55638.09765625,0.0,1358.442138671875,1.0,280.0409240722656,283.68707275390625,298.5123291015625,302.09112548828125,293.1499938964844,293.1499938964844,279.75,35645.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181552886962891,1.0,0.0,0.0,3.6439404487609854,3.643964290618897,8.860043294589559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.6728515625,0.0,1523.785888671875,1895.4371337890625,0.0,2638.48779296875,0.9037280082702636,1.0,0.0,3.0,1.0,0.0
17746980,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7996838092803955,0.3036022186279297,0.2756915092468261,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8429115414619446,0.3590069711208343,0.3421728312969208,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.847244381904602,0.364722728729248,0.2568293511867523,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8182916641235352,0.3260979354381561,0.3112100660800934,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6861778497695923,0.1899924278259277,0.86856609582901,284.8699035644531,284.95001220703125,297.19110107421875,295.5069274902344,297.2283935546875,297.25762939453125,284.8689880371094,1.0,0.4847080111503601,0.7543283700942993,0.7543283700942993,1.0,1.0,-2.4663209915161133,1.0982561111450195,1.3680648803710938,0.5357136130332947,0.8912865519523621,0.8912865519523621,0.0,126.1114273071289,120.0,56772.21875,0.0,1382.0926513671875,1.0,279.75689697265625,283.4909362792969,298.5380554199219,302.2528076171875,293.1499938964844,293.1499938964844,280.04998779296875,36356.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277625441551208,1.0,0.0,0.0,3.635375738143921,3.635399580001831,8.818442438496277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.7578125,0.0,1519.6168212890625,1895.4371337890625,0.0,2727.627197265625,0.9021954536437988,1.0,0.0,3.0,1.0,0.0
17747040,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7996838092803955,0.3036022186279297,0.2756915092468261,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8429115414619446,0.3590069711208343,0.3421728312969208,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.847244381904602,0.364722728729248,0.2568293511867523,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8182916641235352,0.3260979354381561,0.3112100660800934,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6861778497695923,0.1899924278259277,0.86856609582901,284.8699035644531,284.95001220703125,297.19110107421875,295.5069274902344,297.2283935546875,297.25762939453125,284.8689880371094,1.0,0.4847080111503601,0.7543283700942993,0.7543283700942993,1.0,1.0,-2.4663209915161133,1.0982561111450195,1.3680648803710938,0.5357136130332947,0.8912865519523621,0.8912865519523621,0.0,126.1114273071289,120.0,56772.21875,0.0,1382.0926513671875,1.0,279.75689697265625,283.4909362792969,298.5380554199219,302.2528076171875,293.1499938964844,293.1499938964844,280.04998779296875,36356.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277625441551208,1.0,0.0,0.0,3.635375738143921,3.635399580001831,8.818442438496277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.7578125,0.0,1519.6168212890625,1895.4371337890625,0.0,2727.627197265625,0.9021954536437988,1.0,0.0,3.0,1.0,0.0
17747100,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8012382388114929,0.3038791716098785,0.2757137417793274,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8448456525802612,0.3597955703735351,0.3427316546440124,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8489431738853455,0.3651955127716064,0.2569994330406189,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8201783299446106,0.3268552124500274,0.3117536008358001,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6877199411392212,0.1902515739202499,0.8691872954368591,285.0012512207031,284.95001220703125,297.1663513183594,295.49627685546875,297.2157592773437,297.2547607421875,285.0127868652344,1.0,0.4842435419559479,0.7535028457641602,0.7535028457641602,1.0,1.0,-2.468621253967285,1.0991472005844116,1.3694740533828735,0.536074161529541,0.8991589546203613,0.8991589546203613,0.0,125.22286224365234,120.0,55772.93359375,0.0,1381.2418212890625,1.0,280.001708984375,283.6509704589844,298.4723815917969,302.0245056152344,293.1499938964844,293.1499938964844,280.04998779296875,35989.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224584460258484,1.0,0.0,0.0,3.63473916053772,3.63476300239563,8.815354703983758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.58984375,0.0,1516.1748046875,1895.4371337890625,0.0,2678.360107421875,0.9020959734916688,1.0,0.0,3.0,1.0,0.0
17747160,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8056180477142334,0.3045678734779358,0.2760878205299377,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8494496941566467,0.3609150946140289,0.3435591757297516,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8533952236175537,0.3660601675510406,0.2574164271354675,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8245619535446167,0.3279169797897339,0.312537282705307,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.691646158695221,0.1907133013010025,0.8704066872596741,285.05535888671875,284.95001220703125,297.1431884765625,295.486083984375,297.2058410644531,297.25555419921875,285.0562438964844,1.0,0.483053982257843,0.7526988387107849,0.7526988387107849,1.0,1.0,-2.472969055175781,1.1010260581970217,1.3719429969787598,0.536949634552002,0.9055670499801636,0.9055670499801636,0.0,122.9015121459961,108.0,55730.1953125,0.0,1376.9215087890625,1.0,280.0438842773437,283.6944580078125,298.4646911621094,302.0487060546875,293.1499938964844,293.1499938964844,279.75,35549.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202812671661377,1.0,0.0,0.0,3.6472668647766113,3.6472907066345215,8.876226615939231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.7763671875,0.0,1526.7650146484375,1895.4371337890625,0.0,2658.175537109375,0.9044227004051208,1.0,0.0,3.0,1.0,0.0
17747220,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8174903988838196,0.3049600422382355,0.2765054404735565,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8626771569252014,0.3623902201652527,0.3449473083019256,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8663161993026733,0.3668807446956634,0.2580235600471496,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8368479609489441,0.3293487727642059,0.3138612806797027,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.702887237071991,0.1912632286548614,0.8722545504570007,284.87091064453125,284.95001220703125,297.10211181640625,295.46728515625,297.18438720703125,297.2501525878906,284.86981201171875,1.0,0.47898730635643,0.7510908842086792,0.7510908842086792,1.0,1.0,-2.4796857833862305,1.103796124458313,1.375889539718628,0.5383430123329163,0.8929780125617981,0.8929780125617981,0.0,116.22503662109376,96.0,56843.4453125,0.0,1357.145751953125,1.0,279.7569274902344,283.490478515625,298.4959716796875,302.2142944335937,293.1499938964844,293.1499938964844,280.04998779296875,36308.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294616937637329,1.0,0.0,0.0,3.640652894973755,3.640676975250244,8.844063472679409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.6884765625,0.0,1525.0965576171875,1895.4371337890625,0.0,2743.434814453125,0.9033358693122864,1.0,0.0,3.0,1.0,0.0
17747280,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8174903988838196,0.3049600422382355,0.2765054404735565,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8626771569252014,0.3623902201652527,0.3449473083019256,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8663161993026733,0.3668807446956634,0.2580235600471496,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8368479609489441,0.3293487727642059,0.3138612806797027,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.702887237071991,0.1912632286548614,0.8722545504570007,284.87091064453125,284.95001220703125,297.10211181640625,295.46728515625,297.18438720703125,297.2501525878906,284.86981201171875,1.0,0.47898730635643,0.7510908842086792,0.7510908842086792,1.0,1.0,-2.4796857833862305,1.103796124458313,1.375889539718628,0.5383430123329163,0.8929780125617981,0.8929780125617981,0.0,116.22503662109376,96.0,56843.4453125,0.0,1357.145751953125,1.0,279.7569274902344,283.490478515625,298.4959716796875,302.2142944335937,293.1499938964844,293.1499938964844,280.04998779296875,36308.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294616937637329,1.0,0.0,0.0,3.640652894973755,3.640676975250244,8.844063472679409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.6884765625,0.0,1525.0965576171875,1895.4371337890625,0.0,2743.434814453125,0.9033358693122864,1.0,0.0,3.0,1.0,0.0
17747340,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8336871862411499,0.3059882223606109,0.2767564654350281,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8818883895874023,0.3643127381801605,0.3461300134658813,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8852007389068604,0.3682483732700348,0.2584730684757232,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8545420169830322,0.331183910369873,0.3149865269660949,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.7181393504142761,0.1920482665300369,0.873357355594635,285.0503234863281,284.95001220703125,297.0688171386719,295.45086669921875,297.1690673828125,297.2493591308594,285.0517272949219,1.0,0.473266065120697,0.7494829297065735,0.7494829297065735,1.0,1.0,-2.484619140625,1.1057298183441162,1.3788892030715942,0.5391573905944824,0.9069324731826782,0.9069324731826782,0.0,107.48580932617188,84.0,55796.13671875,0.0,1326.31396484375,1.0,280.0409545898437,283.6886291503906,298.4297790527344,302.0177001953125,293.1499938964844,293.1499938964844,279.75,35543.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216972351074219,1.0,0.0,0.0,3.6533491611480713,3.653373003005981,8.90585511115205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.8291015625,0.0,1533.480712890625,1895.4371337890625,0.0,2671.300537109375,0.9057508707046508,1.0,0.0,3.0,1.0,0.0
17747400,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8336871862411499,0.3059882223606109,0.2767564654350281,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8818883895874023,0.3643127381801605,0.3461300134658813,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8852007389068604,0.3682483732700348,0.2584730684757232,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8545420169830322,0.331183910369873,0.3149865269660949,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.7181393504142761,0.1920482665300369,0.873357355594635,285.0503234863281,284.95001220703125,297.0688171386719,295.45086669921875,297.1690673828125,297.2493591308594,285.0517272949219,1.0,0.473266065120697,0.7494829297065735,0.7494829297065735,1.0,1.0,-2.484619140625,1.1057298183441162,1.3788892030715942,0.5391573905944824,0.9069324731826782,0.9069324731826782,0.0,107.48580932617188,84.0,55796.13671875,0.0,1326.31396484375,1.0,280.0409545898437,283.6886291503906,298.4297790527344,302.0177001953125,293.1499938964844,293.1499938964844,279.75,35543.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216972351074219,1.0,0.0,0.0,3.6533491611480713,3.653373003005981,8.90585511115205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.8291015625,0.0,1533.480712890625,1895.4371337890625,0.0,2671.300537109375,0.9057508707046508,1.0,0.0,3.0,1.0,0.0
17747460,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8559873104095459,0.3063951432704925,0.2770657539367676,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.908266305923462,0.365770012140274,0.3473739624023437,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9114060401916504,0.3690596520900726,0.258979320526123,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8792601227760315,0.3326008021831512,0.3161696791648865,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7369830012321472,0.1926383078098297,0.8747910261154175,284.8727722167969,284.95001220703125,297.04412841796875,295.43719482421875,297.1553955078125,297.2447509765625,284.8714599609375,1.0,0.4666919708251953,0.7479414343833923,0.7479414343833923,1.0,1.0,-2.4902443885803223,1.107972502708435,1.3822718858718872,0.5403090715408325,0.8946126103401184,0.8946126103401184,0.0,97.5087432861328,72.0,56900.73828125,0.0,1290.9443359375,1.0,279.7588806152344,283.4906616210937,298.463134765625,302.1820678710937,293.1499938964844,293.1499938964844,280.04998779296875,36295.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304339647293091,1.0,0.0,0.0,3.6467249393463135,3.6467490196228014,8.873588512869901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.498046875,0.0,1531.7362060546875,1895.4371337890625,0.0,2752.485595703125,0.9047027230262756,1.0,0.0,3.0,1.0,0.0
17747520,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8559873104095459,0.3063951432704925,0.2770657539367676,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.908266305923462,0.365770012140274,0.3473739624023437,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9114060401916504,0.3690596520900726,0.258979320526123,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8792601227760315,0.3326008021831512,0.3161696791648865,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7369830012321472,0.1926383078098297,0.8747910261154175,284.8727722167969,284.95001220703125,297.04412841796875,295.43719482421875,297.1553955078125,297.2447509765625,284.8714599609375,1.0,0.4666919708251953,0.7479414343833923,0.7479414343833923,1.0,1.0,-2.4902443885803223,1.107972502708435,1.3822718858718872,0.5403090715408325,0.8946126103401184,0.8946126103401184,0.0,97.5087432861328,72.0,56900.73828125,0.0,1290.9443359375,1.0,279.7588806152344,283.4906616210937,298.463134765625,302.1820678710937,293.1499938964844,293.1499938964844,280.04998779296875,36295.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304339647293091,1.0,0.0,0.0,3.6467249393463135,3.6467490196228014,8.873588512869901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.498046875,0.0,1531.7362060546875,1895.4371337890625,0.0,2752.485595703125,0.9047027230262756,1.0,0.0,3.0,1.0,0.0
17747580,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8870392441749573,0.3074605464935303,0.2772766649723053,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9468263387680054,0.3676974773406982,0.3484814167022705,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9495453834533693,0.3704429566860199,0.2593813836574554,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9131954312324524,0.3344403207302093,0.3172195255756378,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.762516975402832,0.1934636384248733,0.8757124543190002,285.0506896972656,284.95001220703125,297.0290222167969,295.42657470703125,297.14862060546875,297.2447814941406,285.0521545410156,1.0,0.4594044089317322,0.7463999390602112,0.7463999390602112,1.0,1.0,-2.494673252105713,1.1096618175506592,1.3850113153457642,0.5410306453704834,0.908505082130432,0.908505082130432,0.0,86.77912902832031,60.0,55866.61328125,0.0,1250.7669677734375,1.0,280.04107666015625,283.6869812011719,298.4043273925781,301.9945983886719,293.1499938964844,293.1499938964844,279.75,35540.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224897980690002,1.0,0.0,0.0,3.659726142883301,3.65975022315979,8.936973472373211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.5947265625,0.0,1540.56591796875,1895.4371337890625,0.0,2678.65087890625,0.907175838947296,1.0,0.0,3.0,1.0,0.0
17747640,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8870392441749573,0.3074605464935303,0.2772766649723053,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9468263387680054,0.3676974773406982,0.3484814167022705,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9495453834533693,0.3704429566860199,0.2593813836574554,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9131954312324524,0.3344403207302093,0.3172195255756378,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.762516975402832,0.1934636384248733,0.8757124543190002,285.0506896972656,284.95001220703125,297.0290222167969,295.42657470703125,297.14862060546875,297.2447814941406,285.0521545410156,1.0,0.4594044089317322,0.7463999390602112,0.7463999390602112,1.0,1.0,-2.494673252105713,1.1096618175506592,1.3850113153457642,0.5410306453704834,0.908505082130432,0.908505082130432,0.0,86.77912902832031,60.0,55866.61328125,0.0,1250.7669677734375,1.0,280.04107666015625,283.6869812011719,298.4043273925781,301.9945983886719,293.1499938964844,293.1499938964844,279.75,35540.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224897980690002,1.0,0.0,0.0,3.659726142883301,3.65975022315979,8.936973472373211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.5947265625,0.0,1540.56591796875,1895.4371337890625,0.0,2678.65087890625,0.907175838947296,1.0,0.0,3.0,1.0,0.0
17747700,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9084151983261108,0.3078804612159729,0.2776206731796264,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9702590107917786,0.3685937225818634,0.3492436110973358,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.972448706626892,0.3710496425628662,0.2597643435001373,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9381670355796814,0.3353022634983063,0.3179359138011932,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7803626656532288,0.1938699334859848,0.8767833709716797,284.92254638671875,284.95001220703125,297.0253295898437,295.4225769042969,297.1467590332031,297.2445373535156,284.9114074707031,1.0,0.4557018578052521,0.7456291913986206,0.7456291913986206,1.0,1.0,-2.498612642288208,1.111315369606018,1.3872971534729004,0.541895866394043,0.9015913605690002,0.9015913605690002,0.0,81.05669403076172,60.0,56918.265625,0.0,1231.174072265625,1.0,279.7972106933594,283.52880859375,298.453857421875,302.2081604003906,293.1499938964844,293.1499938964844,279.75,35865.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284661173820496,1.0,0.0,0.0,3.6629929542541504,3.6630172729492174,8.952936241257703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.3271484375,0.0,1546.661376953125,1895.4371337890625,0.0,2734.171142578125,0.90787535905838,1.0,0.0,3.0,1.0,0.0
17747760,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9342545866966248,0.3079028129577636,0.2775775194168091,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.991673707962036,0.3691580295562744,0.3496851325035095,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.993248701095581,0.3712701797485351,0.2598666250705719,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9640401005744934,0.3358586728572845,0.3183605968952179,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8002868890762329,0.1940848082304,0.8770748376846313,284.8701477050781,284.95001220703125,297.0243530273437,295.41943359375,297.144287109375,297.2409362792969,284.8695373535156,1.0,0.4518321454524994,0.7448520660400391,0.7448520660400391,1.0,1.0,-2.5000786781311035,1.1117773056030271,1.3883012533187866,0.5421437621116638,0.8961295485496521,0.8961295485496521,0.0,75.59212493896484,78.0,57001.07421875,0.0,1209.656494140625,1.0,279.7557373046875,283.4856872558594,298.4468078613281,302.1708679199219,293.1499938964844,293.1499938964844,280.04998779296875,36291.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311492204666138,1.0,0.0,0.0,3.653707027435303,3.653731107711792,8.907600204111077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.2822265625,0.0,1539.47998046875,1895.4371337890625,0.0,2759.146728515625,0.906235694885254,1.0,0.0,3.0,1.0,0.0
17747820,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9381570219993592,0.3089350461959839,0.2781577408313751,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.9949612021446228,0.3710478544235229,0.3511702716350555,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.9960812330245972,0.3726189732551574,0.2605514526367187,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.968303680419922,0.3376589715480804,0.3197874426841736,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8035708665847778,0.1948964893817901,0.8799259662628174,285.0592041015625,284.95001220703125,297.0310363769531,295.4160461425781,297.1473083496094,297.2411193847656,285.0610656738281,1.0,0.4535396695137024,0.7432976961135864,0.7432976961135864,1.0,1.0,-2.5085134506225586,1.115370512008667,1.3931430578231812,0.5438541769981384,0.9109424352645874,0.9109424352645874,0.0,75.26388549804688,96.0,56034.35546875,0.0,1218.3759765625,1.0,280.0419616699219,283.6910400390625,298.3928527832031,301.9885559082031,293.1499938964844,293.1499938964844,279.75,35511.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229669332504272,1.0,0.0,0.0,3.667386531829834,3.6674108505249023,8.974425895758031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.9921875,0.0,1548.9267578125,1895.4371337890625,0.0,2683.07763671875,0.9088903069496156,1.0,0.0,3.0,1.0,0.0
17747880,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9381570219993592,0.3089350461959839,0.2781577408313751,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.9949612021446228,0.3710478544235229,0.3511702716350555,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.9960812330245972,0.3726189732551574,0.2605514526367187,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.968303680419922,0.3376589715480804,0.3197874426841736,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8035708665847778,0.1948964893817901,0.8799259662628174,285.0592041015625,284.95001220703125,297.0310363769531,295.4160461425781,297.1473083496094,297.2411193847656,285.0610656738281,1.0,0.4535396695137024,0.7432976961135864,0.7432976961135864,1.0,1.0,-2.5085134506225586,1.115370512008667,1.3931430578231812,0.5438541769981384,0.9109424352645874,0.9109424352645874,0.0,75.26388549804688,96.0,56034.35546875,0.0,1218.3759765625,1.0,280.0419616699219,283.6910400390625,298.3928527832031,301.9885559082031,293.1499938964844,293.1499938964844,279.75,35511.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229669332504272,1.0,0.0,0.0,3.667386531829834,3.6674108505249023,8.974425895758031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.9921875,0.0,1548.9267578125,1895.4371337890625,0.0,2683.07763671875,0.9088903069496156,1.0,0.0,3.0,1.0,0.0
17747940,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9082242846488952,0.3092557787895202,0.2790414988994598,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9718331694602966,0.3724082112312317,0.3530034124851227,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9727529287338256,0.3733453750610351,0.2615010142326355,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9401952624320984,0.3389708995819092,0.3215534090995788,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7811188697814941,0.1954114139080047,0.8842859864234924,284.8882141113281,284.95001220703125,297.04998779296875,295.416748046875,297.1531677246094,297.2367248535156,284.8877258300781,1.0,0.4605229198932647,0.7417433261871338,0.7417433261871338,1.0,1.0,-2.5202815532684326,1.1205099821090698,1.3997716903686523,0.546594500541687,0.8999748229980469,0.8999748229980469,0.0,82.24382019042969,114.0,57307.296875,0.0,1262.5667724609375,1.0,279.7567443847656,283.49566650390625,298.4436950683594,302.1812744140625,293.1499938964844,293.1499938964844,279.45001220703125,36192.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317262530326843,1.0,0.0,0.0,3.664618015289306,3.664642095565796,8.960880677477689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.263671875,0.0,1550.9404296875,1895.4371337890625,0.0,2764.52099609375,0.9086261987686156,1.0,0.0,3.0,1.0,0.0
17748000,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9082242846488952,0.3092557787895202,0.2790414988994598,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9718331694602966,0.3724082112312317,0.3530034124851227,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9727529287338256,0.3733453750610351,0.2615010142326355,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9401952624320984,0.3389708995819092,0.3215534090995788,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7811188697814941,0.1954114139080047,0.8842859864234924,284.8882141113281,284.95001220703125,297.04998779296875,295.416748046875,297.1531677246094,297.2367248535156,284.8877258300781,1.0,0.4605229198932647,0.7417433261871338,0.7417433261871338,1.0,1.0,-2.5202815532684326,1.1205099821090698,1.3997716903686523,0.546594500541687,0.8999748229980469,0.8999748229980469,0.0,82.24382019042969,114.0,57307.296875,0.0,1262.5667724609375,1.0,279.7567443847656,283.49566650390625,298.4436950683594,302.1812744140625,293.1499938964844,293.1499938964844,279.45001220703125,36192.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317262530326843,1.0,0.0,0.0,3.664618015289306,3.664642095565796,8.960880677477689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.263671875,0.0,1550.9404296875,1895.4371337890625,0.0,2764.52099609375,0.9086261987686156,1.0,0.0,3.0,1.0,0.0
17748060,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184143066406,0.8691021800041199,0.3085222542285919,0.2790135443210602,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.9286088943481444,0.3728155195713043,0.3540428280830383,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.928976833820343,0.3730035424232483,0.261760801076889,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.8972101211547852,0.3393869400024414,0.3225922882556915,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71832275390625,0.7491943836212158,0.1952650099992752,0.8865362405776978,284.71844482421875,284.95001220703125,297.07550048828125,295.4197082519531,297.157470703125,297.22393798828125,284.7191162109375,1.0,0.4702357053756714,0.7400740385055542,0.7400740385055542,1.0,1.0,-2.525765419006348,1.1226009130477903,1.403164625167847,0.5476892590522766,0.8773842453956604,0.8773842453956604,0.0,94.4151840209961,132.0,58352.0,0.0,1321.68701171875,1.0,279.45709228515625,283.3081970214844,298.4462890625,302.2645874023437,293.1499938964844,293.1499938964844,279.75,37278.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394232988357544,1.0,0.0,0.0,3.62091851234436,3.6209425926208496,8.748443747208512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.478515625,0.0,1510.5416259765625,1895.4371337890625,0.0,2836.32763671875,0.8995986580848694,1.0,0.0,3.0,1.0,0.0
17748120,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184143066406,0.8691021800041199,0.3085222542285919,0.2790135443210602,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.9286088943481444,0.3728155195713043,0.3540428280830383,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.928976833820343,0.3730035424232483,0.261760801076889,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.8972101211547852,0.3393869400024414,0.3225922882556915,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71832275390625,0.7491943836212158,0.1952650099992752,0.8865362405776978,284.71844482421875,284.95001220703125,297.07550048828125,295.4197082519531,297.157470703125,297.22393798828125,284.7191162109375,1.0,0.4702357053756714,0.7400740385055542,0.7400740385055542,1.0,1.0,-2.525765419006348,1.1226009130477903,1.403164625167847,0.5476892590522766,0.8773842453956604,0.8773842453956604,0.0,94.4151840209961,132.0,58352.0,0.0,1321.68701171875,1.0,279.45709228515625,283.3081970214844,298.4462890625,302.2645874023437,293.1499938964844,293.1499938964844,279.75,37278.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394232988357544,1.0,0.0,0.0,3.62091851234436,3.6209425926208496,8.748443747208512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.478515625,0.0,1510.5416259765625,1895.4371337890625,0.0,2836.32763671875,0.8995986580848694,1.0,0.0,3.0,1.0,0.0
17748180,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8371655344963074,0.308996707201004,0.2795336842536926,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8909693360328674,0.3741258084774017,0.3554627001285553,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.890774667263031,0.3737604022026062,0.2623763680458069,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8634181618690491,0.3406094312667846,0.3239635825157165,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.7230082154273987,0.1955039203166961,0.8893254399299622,284.9306640625,284.95001220703125,297.1012878417969,295.4228515625,297.1670227050781,297.2203369140625,284.93365478515625,1.0,0.4816212654113769,0.7384047508239746,0.7384047508239746,1.0,1.0,-2.533825397491455,1.1259428262710571,1.407882571220398,0.549300491809845,0.8844797015190125,0.8844797015190125,0.0,108.68891143798828,150.0,57253.44921875,0.0,1393.4368896484375,1.0,279.7406616210937,283.5364990234375,298.3945007324219,302.0678405761719,293.1499938964844,293.1499938964844,280.04998779296875,36403.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299300670623779,1.0,0.0,0.0,3.60049819946289,3.6005218029022217,8.650047220726265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.3857421875,0.0,1481.765625,1895.4371337890625,0.0,2747.794921875,0.894563615322113,1.0,0.0,3.0,1.0,0.0
17748240,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8371655344963074,0.308996707201004,0.2795336842536926,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8909693360328674,0.3741258084774017,0.3554627001285553,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.890774667263031,0.3737604022026062,0.2623763680458069,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8634181618690491,0.3406094312667846,0.3239635825157165,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.7230082154273987,0.1955039203166961,0.8893254399299622,284.9306640625,284.95001220703125,297.1012878417969,295.4228515625,297.1670227050781,297.2203369140625,284.93365478515625,1.0,0.4816212654113769,0.7384047508239746,0.7384047508239746,1.0,1.0,-2.533825397491455,1.1259428262710571,1.407882571220398,0.549300491809845,0.8844797015190125,0.8844797015190125,0.0,108.68891143798828,150.0,57253.44921875,0.0,1393.4368896484375,1.0,279.7406616210937,283.5364990234375,298.3945007324219,302.0678405761719,293.1499938964844,293.1499938964844,280.04998779296875,36403.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299300670623779,1.0,0.0,0.0,3.60049819946289,3.6005218029022217,8.650047220726265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.3857421875,0.0,1481.765625,1895.4371337890625,0.0,2747.794921875,0.894563615322113,1.0,0.0,3.0,1.0,0.0
17748300,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8247037529945374,0.3096922934055328,0.2802937626838684,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.8766030073165894,0.3751962184906006,0.3566241562366485,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.8762305974960327,0.3746142983436584,0.2630712985992431,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.8501089215278625,0.3416028916835785,0.3250631690025329,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.7119513750076294,0.1958731114864349,0.8919453024864197,285.0843811035156,284.95001220703125,297.11431884765625,295.424560546875,297.174072265625,297.2225341796875,285.0967102050781,1.0,0.4878872334957123,0.7375701069831848,0.7375701069831848,1.0,1.0,-2.5414347648620605,1.1293175220489502,1.4121173620224,0.5510361194610596,0.8963263630867004,0.8963263630867004,0.0,116.11583709716795,150.0,56335.125,0.0,1435.3856201171875,1.0,279.9985046386719,283.7124328613281,298.3740234375,301.92120361328125,293.1499938964844,293.1499938964844,280.04998779296875,35760.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237063884735107,1.0,0.0,0.0,3.606445550918579,3.606468915939331,8.678647418491892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.638671875,0.0,1483.4781494140625,1895.4371337890625,0.0,2689.940185546875,0.8956733345985413,1.0,0.0,3.0,1.0,0.0
17748360,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454772949219,0.8135473728179932,0.3105913698673248,0.2813123166561126,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456298828125,0.8640660643577576,0.3764704763889313,0.3580412268638611,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456298828125,0.8635568618774414,0.3756946623325348,0.263978898525238,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.8386256694793701,0.3427866101264953,0.3263997733592987,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448974609375,0.7013282775878906,0.1963825076818466,0.8953443169593811,285.1456298828125,284.95001220703125,297.1274108886719,295.4263000488281,297.1822814941406,297.2268371582031,285.1470642089844,1.0,0.4944758415222168,0.7367122173309326,0.7367122173309326,1.0,1.0,-2.5511388778686523,1.1336835622787476,1.4174553155899048,0.5532986521720886,0.9061275720596312,0.9061275720596312,0.0,123.7252426147461,153.0,56425.66796875,0.0,1481.1387939453125,1.0,280.0430908203125,283.7594909667969,298.3980407714844,302.0005798339844,293.1499938964844,293.1499938964844,279.75,35181.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219197988510132,1.0,0.0,0.0,3.627042770385742,3.627066373825073,8.778062579040125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.6201171875,0.0,1501.6929931640625,1895.4371337890625,0.0,2673.364013671875,0.8996703028678894,1.0,0.0,3.0,1.0,0.0
17748420,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7984024882316589,0.3109889924526214,0.28249591588974,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.8489158749580383,0.3779181241989136,0.3601852059364319,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.8480687737464905,0.3765618503093719,0.2652054131031036,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8246643543243408,0.3441501557826996,0.328434407711029,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.6878384947776794,0.1968305110931396,0.9002599716186523,284.9678955078125,284.95001220703125,297.1539306640625,295.4300842285156,297.19293212890625,297.2248229980469,284.9668273925781,1.0,0.503329336643219,0.7349963784217834,0.7349963784217834,1.0,1.0,-2.5649731159210205,1.139701247215271,1.42527174949646,0.5565742254257202,0.9002953171730042,0.9002953171730042,0.0,134.59864807128906,141.0,57822.51953125,0.0,1547.04736328125,1.0,279.7569580078125,283.5550231933594,298.4642333984375,302.2314758300781,293.1499938964844,293.1499938964844,279.45001220703125,35749.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325521945953369,1.0,0.0,0.0,3.640894651412964,3.640918493270874,8.845238426147262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.642578125,0.0,1521.188720703125,1895.4371337890625,0.0,2772.216796875,0.9030197858810424,1.0,0.0,3.0,1.0,0.0
17748480,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7984024882316589,0.3109889924526214,0.28249591588974,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.8489158749580383,0.3779181241989136,0.3601852059364319,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.8480687737464905,0.3765618503093719,0.2652054131031036,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8246643543243408,0.3441501557826996,0.328434407711029,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.6878384947776794,0.1968305110931396,0.9002599716186523,284.9678955078125,284.95001220703125,297.1539306640625,295.4300842285156,297.19293212890625,297.2248229980469,284.9668273925781,1.0,0.503329336643219,0.7349963784217834,0.7349963784217834,1.0,1.0,-2.5649731159210205,1.139701247215271,1.42527174949646,0.5565742254257202,0.9002953171730042,0.9002953171730042,0.0,134.59864807128906,141.0,57822.51953125,0.0,1547.04736328125,1.0,279.7569580078125,283.5550231933594,298.4642333984375,302.2314758300781,293.1499938964844,293.1499938964844,279.45001220703125,35749.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325521945953369,1.0,0.0,0.0,3.640894651412964,3.640918493270874,8.845238426147262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.642578125,0.0,1521.188720703125,1895.4371337890625,0.0,2772.216796875,0.9030197858810424,1.0,0.0,3.0,1.0,0.0
17748540,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7824401855469,0.7939940094947815,0.3101772665977478,0.2820670902729034,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823791503906,0.8454229831695557,0.3782449066638946,0.3608085513114929,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823791503906,0.8440945744514465,0.3761628568172455,0.265178382396698,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.8213871717453003,0.344468355178833,0.3290384113788605,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826538085937,0.6842733025550842,0.1965723931789398,0.9002851843833923,284.7823791503906,284.95001220703125,297.1808776855469,295.4342041015625,297.1981811523437,297.212646484375,284.7820129394531,1.0,0.5048074722290039,0.7332805395126343,0.7332805395126343,1.0,1.0,-2.565941095352173,1.1395628452301023,1.4263781309127808,0.5565439462661743,0.8814975619316101,0.8814975619316101,0.0,137.3676300048828,129.0,58894.98828125,0.0,1560.4630126953125,1.0,279.4571838378906,283.3516540527344,298.46551513671875,302.3199157714844,293.1499938964844,293.1499938964844,279.75,36799.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841241717338562,1.0,0.0,0.0,3.615227222442627,3.615251064300537,8.720963933228632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.2041015625,0.0,1500.74658203125,1895.4371337890625,0.0,2853.318603515625,0.8979852199554443,1.0,0.0,3.0,1.0,0.0
17748600,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7824401855469,0.7939940094947815,0.3101772665977478,0.2820670902729034,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823791503906,0.8454229831695557,0.3782449066638946,0.3608085513114929,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823791503906,0.8440945744514465,0.3761628568172455,0.265178382396698,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.8213871717453003,0.344468355178833,0.3290384113788605,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826538085937,0.6842733025550842,0.1965723931789398,0.9002851843833923,284.7823791503906,284.95001220703125,297.1808776855469,295.4342041015625,297.1981811523437,297.212646484375,284.7820129394531,1.0,0.5048074722290039,0.7332805395126343,0.7332805395126343,1.0,1.0,-2.565941095352173,1.1395628452301023,1.4263781309127808,0.5565439462661743,0.8814975619316101,0.8814975619316101,0.0,137.3676300048828,129.0,58894.98828125,0.0,1560.4630126953125,1.0,279.4571838378906,283.3516540527344,298.46551513671875,302.3199157714844,293.1499938964844,293.1499938964844,279.75,36799.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841241717338562,1.0,0.0,0.0,3.615227222442627,3.615251064300537,8.720963933228632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.2041015625,0.0,1500.74658203125,1895.4371337890625,0.0,2853.318603515625,0.8979852199554443,1.0,0.0,3.0,1.0,0.0
17748660,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.7991039156913757,0.3106237947940826,0.2818839251995086,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8511746525764465,0.3794807195663452,0.3614551723003387,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8493766784667969,0.3768374919891357,0.2652238011360168,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.8267994523048401,0.3455907106399536,0.3296160995960235,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6887776851654053,0.1967560201883316,0.8994496464729309,284.9726257324219,284.95001220703125,297.20831298828125,295.43878173828125,297.2088928222656,297.2098388671875,284.9745788574219,1.0,0.5022218227386475,0.7314443588256836,0.7314443588256836,1.0,1.0,-2.566234827041626,1.1390950679779053,1.4271397590637207,0.5561161041259766,0.8906587958335876,0.8906587958335876,0.0,133.7953338623047,117.0,57735.81640625,0.0,1545.2445068359375,1.0,279.7406921386719,283.5603332519531,298.4120178222656,302.1184997558594,293.1499938964844,293.1499938964844,280.04998779296875,36030.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320834636688232,1.0,0.0,0.0,3.6094133853912354,3.6094369888305664,8.69293728555931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.591796875,0.0,1488.704345703125,1895.4371337890625,0.0,2767.84912109375,0.8962697982788086,1.0,0.0,3.0,1.0,0.0
