time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.7991039156913757,0.3106237947940826,0.2818839251995086,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8511746525764465,0.3794807195663452,0.3614551723003387,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8493766784667969,0.3768374919891357,0.2652238011360168,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.8267994523048401,0.3455907106399536,0.3296160995960235,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6887776851654053,0.1967560201883316,0.8994496464729309,284.9726257324219,284.95001220703125,297.20831298828125,295.43878173828125,297.2088928222656,297.2098388671875,284.9745788574219,1.0,0.5022218227386475,0.7314443588256836,0.7314443588256836,1.0,1.0,-2.566234827041626,1.1390950679779053,1.4271397590637207,0.5561161041259766,0.8906587958335876,0.8906587958335876,0.0,133.7953338623047,117.0,57735.81640625,0.0,1545.2445068359375,1.0,279.7406921386719,283.5603332519531,298.4120178222656,302.1184997558594,293.1499938964844,293.1499938964844,280.04998779296875,36030.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320834636688232,1.0,0.0,0.0,3.6094133853912354,3.6094369888305664,8.69293728555931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.591796875,0.0,1488.704345703125,1895.4371337890625,0.0,2767.84912109375,0.8962697982788086,1.0,0.0,3.0,1.0,0.0
17748780,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.8128432631492615,0.3123199045658111,0.2828777730464935,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.8657556176185608,0.3818319737911224,0.363127738237381,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.8635263442993164,0.3787333071231842,0.2661333978176117,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674194335937,0.8402283787727356,0.3477185368537903,0.3311016857624054,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.7009292244911194,0.1976733952760696,0.901297390460968,285.1674499511719,284.95001220703125,297.2362976074219,295.4438171386719,297.2257995605469,297.2178039550781,285.1683044433594,1.0,0.497752696275711,0.7296081781387329,0.7296081781387329,1.0,1.0,-2.574531555175781,1.1424329280853271,1.432098627090454,0.5577377080917358,0.9131391048431396,0.9131391048431396,0.0,125.90078735351562,105.0,56809.67578125,0.0,1521.863037109375,1.0,280.04248046875,283.7667541503906,298.41552734375,302.04541015625,293.1499938964844,293.1499938964844,279.75,34964.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239002227783203,1.0,0.0,0.0,3.644639492034912,3.6446633338928223,8.863443099471624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.091796875,0.0,1519.47412109375,1895.4371337890625,0.0,2691.739501953125,0.9034353494644164,1.0,0.0,3.0,1.0,0.0
17748840,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.8128432631492615,0.3123199045658111,0.2828777730464935,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.8657556176185608,0.3818319737911224,0.363127738237381,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.8635263442993164,0.3787333071231842,0.2661333978176117,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674194335937,0.8402283787727356,0.3477185368537903,0.3311016857624054,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.7009292244911194,0.1976733952760696,0.901297390460968,285.1674499511719,284.95001220703125,297.2362976074219,295.4438171386719,297.2257995605469,297.2178039550781,285.1683044433594,1.0,0.497752696275711,0.7296081781387329,0.7296081781387329,1.0,1.0,-2.574531555175781,1.1424329280853271,1.432098627090454,0.5577377080917358,0.9131391048431396,0.9131391048431396,0.0,125.90078735351562,105.0,56809.67578125,0.0,1521.863037109375,1.0,280.04248046875,283.7667541503906,298.41552734375,302.04541015625,293.1499938964844,293.1499938964844,279.75,34964.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239002227783203,1.0,0.0,0.0,3.644639492034912,3.6446633338928223,8.863443099471624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.091796875,0.0,1519.47412109375,1895.4371337890625,0.0,2691.739501953125,0.9034353494644164,1.0,0.0,3.0,1.0,0.0
17748900,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8211626410484314,0.3128571212291717,0.283417135477066,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8753244876861572,0.3827947378158569,0.3640381395816803,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8728480339050293,0.379401296377182,0.2666315734386444,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.848999559879303,0.348581463098526,0.3319046795368194,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7087923884391785,0.1980706751346588,0.9026081562042236,285.0336608886719,284.95001220703125,297.25048828125,295.446533203125,297.2331848144531,297.21978759765625,285.0223999023437,1.0,0.4950992465019226,0.7286900281906128,0.7286900281906128,1.0,1.0,-2.579415798187256,1.1444343328475952,1.4349814653396606,0.5587974786758423,0.9096355438232422,0.9096355438232422,0.0,121.21894073486328,105.0,57971.14453125,0.0,1507.8668212890625,1.0,279.7974548339844,283.6017150878906,298.480224609375,302.2901916503906,293.1499938964844,293.1499938964844,279.75,35229.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305940628051758,1.0,0.0,0.0,3.660178184509277,3.660202026367188,8.939181270761765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.7626953125,0.0,1538.7373046875,1895.4371337890625,0.0,2753.976806640625,0.9068247675895692,1.0,0.0,3.0,1.0,0.0
17748960,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.8291335105895996,0.312908262014389,0.2834699153900146,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8849760293960571,0.3833458423614502,0.3645366132259369,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8821843266487122,0.3795831799507141,0.2667654454708099,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.8579006791114807,0.3490570485591888,0.3323237597942352,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.716233491897583,0.1982368528842926,0.902927815914154,284.9754638671875,284.95001220703125,297.2648620605469,295.44940185546875,297.23828125,297.2174987792969,284.9742126464844,1.0,0.4920856952667236,0.727832019329071,0.727832019329071,1.0,1.0,-2.581132173538208,1.1449363231658936,1.4361958503723145,0.5590811967849731,0.9073939323425292,0.9073939323425292,0.0,116.62126922607422,93.0,58140.578125,0.0,1489.9444580078125,1.0,279.7557067871094,283.5506591796875,298.4820251464844,302.27117919921875,293.1499938964844,293.1499938964844,279.45001220703125,35609.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339654803276062,1.0,0.0,0.0,3.663971900939941,3.663995981216431,8.957721320257406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.900390625,0.0,1545.837158203125,1895.4371337890625,0.0,2785.390625,0.9080702662467957,1.0,0.0,3.0,1.0,0.0
17749020,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.8462728261947632,0.3122986257076263,0.2827707231044769,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.9060145020484924,0.3837607502937317,0.3647640347480774,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.9024224281311036,0.379160463809967,0.2663715481758117,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841186523437,0.8775943517684937,0.3493471145629883,0.3324272632598877,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.7311252951622009,0.1981220096349716,0.9013321995735168,284.7840881347656,284.95001220703125,297.2940979003906,295.4555358886719,297.2453918457031,297.2069702148437,284.7833557128906,1.0,0.4851162731647491,0.7261159420013428,0.7261159420013428,1.0,1.0,-2.578305959701538,1.1429595947265625,1.4353463649749756,0.558006763458252,0.8884708881378174,0.8884708881378174,0.0,107.27381134033205,81.0,59187.1953125,0.0,1445.0916748046875,1.0,279.45733642578125,283.3424987792969,298.4842529296875,302.3569030761719,293.1499938964844,293.1499938964844,279.75,36690.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420983552932739,1.0,0.0,0.0,3.642329216003418,3.6423532962799072,8.852209134602163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.9482421875,0.0,1529.805419921875,1895.4371337890625,0.0,2861.326416015625,0.9039534330368042,1.0,0.0,3.0,1.0,0.0
17749080,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.8462728261947632,0.3122986257076263,0.2827707231044769,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.9060145020484924,0.3837607502937317,0.3647640347480774,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.9024224281311036,0.379160463809967,0.2663715481758117,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841186523437,0.8775943517684937,0.3493471145629883,0.3324272632598877,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.7311252951622009,0.1981220096349716,0.9013321995735168,284.7840881347656,284.95001220703125,297.2940979003906,295.4555358886719,297.2453918457031,297.2069702148437,284.7833557128906,1.0,0.4851162731647491,0.7261159420013428,0.7261159420013428,1.0,1.0,-2.578305959701538,1.1429595947265625,1.4353463649749756,0.558006763458252,0.8884708881378174,0.8884708881378174,0.0,107.27381134033205,81.0,59187.1953125,0.0,1445.0916748046875,1.0,279.45733642578125,283.3424987792969,298.4842529296875,302.3569030761719,293.1499938964844,293.1499938964844,279.75,36690.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420983552932739,1.0,0.0,0.0,3.642329216003418,3.6423532962799072,8.852209134602163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.9482421875,0.0,1529.805419921875,1895.4371337890625,0.0,2861.326416015625,0.9039534330368042,1.0,0.0,3.0,1.0,0.0
17749140,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8715419769287109,0.3129260540008545,0.2824948132038116,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.9383975863456726,0.3850986659526825,0.3652290105819702,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.9336057305336,0.3798262774944305,0.2662044465541839,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9055707454681396,0.3504571616649627,0.3327126801013946,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.7517950534820557,0.1984401494264602,0.8998069167137146,284.9710998535156,284.95001220703125,297.3240051269531,295.4623107910156,297.2579650878906,297.20562744140625,284.9729309082031,1.0,0.4773974120616913,0.7243999242782593,0.7243999242782593,1.0,1.0,-2.576833248138428,1.141655683517456,1.4351776838302612,0.5571048855781555,0.897412121295929,0.897412121295929,0.0,96.62538146972656,69.0,58012.5859375,0.0,1396.391357421875,1.0,279.74090576171875,283.5488586425781,298.4343566894531,302.157958984375,293.1499938964844,293.1499938964844,280.04998779296875,35995.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327139019966125,1.0,0.0,0.0,3.637986898422241,3.6380109786987305,8.831115678731294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.251953125,0.0,1519.812255859375,1895.4371337890625,0.0,2773.7236328125,0.9026235342025756,1.0,0.0,3.0,1.0,0.0
17749200,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8715419769287109,0.3129260540008545,0.2824948132038116,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.9383975863456726,0.3850986659526825,0.3652290105819702,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.9336057305336,0.3798262774944305,0.2662044465541839,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9055707454681396,0.3504571616649627,0.3327126801013946,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.7517950534820557,0.1984401494264602,0.8998069167137146,284.9710998535156,284.95001220703125,297.3240051269531,295.4623107910156,297.2579650878906,297.20562744140625,284.9729309082031,1.0,0.4773974120616913,0.7243999242782593,0.7243999242782593,1.0,1.0,-2.576833248138428,1.141655683517456,1.4351776838302612,0.5571048855781555,0.897412121295929,0.897412121295929,0.0,96.62538146972656,69.0,58012.5859375,0.0,1396.391357421875,1.0,279.74090576171875,283.5488586425781,298.4343566894531,302.157958984375,293.1499938964844,293.1499938964844,280.04998779296875,35995.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327139019966125,1.0,0.0,0.0,3.637986898422241,3.6380109786987305,8.831115678731294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.251953125,0.0,1519.812255859375,1895.4371337890625,0.0,2773.7236328125,0.9026235342025756,1.0,0.0,3.0,1.0,0.0
17749260,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16607666015625,0.9133781790733336,0.3147604763507843,0.2834649085998535,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661682128906,0.9831147193908693,0.3875400424003601,0.3668243587017059,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661682128906,0.9788795709609984,0.3817284405231476,0.2669929563999176,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.953474223613739,0.352590262889862,0.3340329825878143,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656799316406,0.7861208319664001,0.1994686722755432,0.9013938307762146,285.1661682128906,284.95001220703125,297.35467529296875,295.4697265625,297.276611328125,297.21466064453125,285.16705322265625,1.0,0.4697889983654022,0.7228370308876038,0.7228370308876038,1.0,1.0,-2.5843505859375,1.144676923751831,1.439673662185669,0.55855393409729,0.9198256731033324,0.9198256731033324,0.0,84.51184844970703,87.0,57076.5078125,0.0,1352.8251953125,1.0,280.0426940917969,283.7559814453125,298.4407653808594,302.0870666503906,293.1499938964844,293.1499938964844,279.75,34982.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243957757949829,1.0,0.0,0.0,3.672544240951538,3.6725683212280273,8.999685974231397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.3720703125,0.0,1550.73583984375,1895.4371337890625,0.0,2696.340576171875,0.9096986651420592,1.0,0.0,3.0,1.0,0.0
17749320,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16607666015625,0.9133781790733336,0.3147604763507843,0.2834649085998535,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661682128906,0.9831147193908693,0.3875400424003601,0.3668243587017059,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661682128906,0.9788795709609984,0.3817284405231476,0.2669929563999176,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.953474223613739,0.352590262889862,0.3340329825878143,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656799316406,0.7861208319664001,0.1994686722755432,0.9013938307762146,285.1661682128906,284.95001220703125,297.35467529296875,295.4697265625,297.276611328125,297.21466064453125,285.16705322265625,1.0,0.4697889983654022,0.7228370308876038,0.7228370308876038,1.0,1.0,-2.5843505859375,1.144676923751831,1.439673662185669,0.55855393409729,0.9198256731033324,0.9198256731033324,0.0,84.51184844970703,87.0,57076.5078125,0.0,1352.8251953125,1.0,280.0426940917969,283.7559814453125,298.4407653808594,302.0870666503906,293.1499938964844,293.1499938964844,279.75,34982.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243957757949829,1.0,0.0,0.0,3.672544240951538,3.6725683212280273,8.999685974231397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.3720703125,0.0,1550.73583984375,1895.4371337890625,0.0,2696.340576171875,0.9096986651420592,1.0,0.0,3.0,1.0,0.0
17749380,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9177996516227722,0.3153815567493438,0.2844386398792267,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9870370030403136,0.3890742659568786,0.3686149716377258,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.982505977153778,0.3825545608997345,0.2678685188293457,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9582199454307556,0.3539033830165863,0.3355856239795685,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.789693295955658,0.2000870555639267,0.9049933552742004,284.9832763671875,284.95001220703125,297.3861694335937,295.4779052734375,297.2906188964844,297.21484375,284.9817810058594,1.0,0.471706748008728,0.7212741374969482,0.7212741374969482,1.0,1.0,-2.594918727874756,1.149124264717102,1.4457944631576538,0.5608645081520081,0.9146178960800172,0.9146178960800172,0.0,84.12894439697266,105.0,58473.8125,0.0,1364.75634765625,1.0,279.7586975097656,283.5475158691406,298.50762939453125,302.3138732910156,293.1499938964844,293.1499938964844,279.45001220703125,35588.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342581391334534,1.0,0.0,0.0,3.691781759262085,3.691806077957153,9.09421714823111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.765625,0.0,1577.0357666015625,1895.4371337890625,0.0,2788.119140625,0.9143174290657043,1.0,0.0,3.0,1.0,0.0
17749440,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9177996516227722,0.3153815567493438,0.2844386398792267,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9870370030403136,0.3890742659568786,0.3686149716377258,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.982505977153778,0.3825545608997345,0.2678685188293457,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9582199454307556,0.3539033830165863,0.3355856239795685,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.789693295955658,0.2000870555639267,0.9049933552742004,284.9832763671875,284.95001220703125,297.3861694335937,295.4779052734375,297.2906188964844,297.21484375,284.9817810058594,1.0,0.471706748008728,0.7212741374969482,0.7212741374969482,1.0,1.0,-2.594918727874756,1.149124264717102,1.4457944631576538,0.5608645081520081,0.9146178960800172,0.9146178960800172,0.0,84.12894439697266,105.0,58473.8125,0.0,1364.75634765625,1.0,279.7586975097656,283.5475158691406,298.50762939453125,302.3138732910156,293.1499938964844,293.1499938964844,279.45001220703125,35588.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342581391334534,1.0,0.0,0.0,3.691781759262085,3.691806077957153,9.09421714823111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.765625,0.0,1577.0357666015625,1895.4371337890625,0.0,2788.119140625,0.9143174290657043,1.0,0.0,3.0,1.0,0.0
17749500,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.905085265636444,0.3151634335517883,0.2845170199871063,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.9766371250152588,0.3893762230873108,0.3691706955432892,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.971352994441986,0.3824434876441955,0.2680047154426574,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.945573389530182,0.3541246056556701,0.3360566794872284,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.7798662185668945,0.2000973969697952,0.9060944318771362,284.8402099609375,284.95001220703125,297.4022216796875,295.4822692871094,297.2953796386719,297.2106628417969,284.8295593261719,1.0,0.4745406806468963,0.7204927206039429,0.7204927206039429,1.0,1.0,-2.59773588180542,1.1501679420471191,1.4475680589675903,0.561392068862915,0.9041192531585692,0.9041192531585692,0.0,87.39192199707031,105.0,59586.4453125,0.0,1382.8507080078125,1.0,279.4989318847656,283.3769836425781,298.5342712402344,302.4808959960937,293.1499938964844,293.1499938964844,279.45001220703125,36102.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406631946563721,1.0,0.0,0.0,3.68913459777832,3.689159154891968,9.081180678549572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.4365234375,0.0,1577.9180908203125,1895.4371337890625,0.0,2847.912109375,0.913849949836731,1.0,0.0,3.0,1.0,0.0
17749560,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.8887290358543396,0.3146983385086059,0.2843564748764038,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7932434082031,0.9602493047714232,0.389437735080719,0.3695010840892792,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7932434082031,0.954014778137207,0.3820719122886657,0.2679515480995178,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7932434082031,0.9269626140594482,0.3541165292263031,0.3363191485404968,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.7663192749023438,0.1999279558658599,0.9065638780593872,284.7932434082031,284.95001220703125,297.4184875488281,295.48681640625,297.299072265625,297.2043151855469,284.793212890625,1.0,0.4781996011734009,0.7195734977722168,0.7195734977722168,1.0,1.0,-2.5987582206726074,1.1503074169158936,1.448450803756714,0.5614162683486938,0.8963411450386047,0.8963411450386047,0.0,92.2304916381836,123.0,59663.6015625,0.0,1405.6138916015625,1.0,279.4562072753906,283.3388977050781,298.5174865722656,302.4170837402344,293.1499938964844,293.1499938964844,279.75,36611.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427222967147827,1.0,0.0,0.0,3.6731555461883545,3.673179864883423,9.00268219083955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.396484375,0.0,1563.6854248046875,1895.4371337890625,0.0,2867.16015625,0.91078919172287,1.0,0.0,3.0,1.0,0.0
17749620,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8573672771453857,0.3151164948940277,0.2847473323345184,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.923085629940033,0.3906292617321014,0.3707205653190613,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9159167408943176,0.3825818002223968,0.2683358490467071,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8920964598655701,0.3550618886947632,0.3373414874076843,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.740539014339447,0.2000773698091507,0.908574104309082,284.9897766113281,284.95001220703125,297.4517517089844,295.4965515136719,297.3123474121094,297.20166015625,284.9919738769531,1.0,0.4874909222126007,0.7177349925041199,0.7177349925041199,1.0,1.0,-2.604789018630981,1.1525028944015503,1.4522860050201416,0.5623010396957397,0.906904399394989,0.906904399394989,0.0,104.07894897460938,141.0,58613.83203125,0.0,1466.1466064453125,1.0,279.7410888671875,283.5518493652344,298.4712219238281,302.22930908203125,293.1499938964844,293.1499938964844,279.45001220703125,35891.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338260650634766,1.0,0.0,0.0,3.672722339630127,3.6727466583251953,9.000559089145099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.4013671875,0.0,1557.77978515625,1895.4371337890625,0.0,2784.090576171875,0.9103281497955322,1.0,0.0,3.0,1.0,0.0
17749680,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8573672771453857,0.3151164948940277,0.2847473323345184,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.923085629940033,0.3906292617321014,0.3707205653190613,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9159167408943176,0.3825818002223968,0.2683358490467071,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8920964598655701,0.3550618886947632,0.3373414874076843,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.740539014339447,0.2000773698091507,0.908574104309082,284.9897766113281,284.95001220703125,297.4517517089844,295.4965515136719,297.3123474121094,297.20166015625,284.9919738769531,1.0,0.4874909222126007,0.7177349925041199,0.7177349925041199,1.0,1.0,-2.604789018630981,1.1525028944015503,1.4522860050201416,0.5623010396957397,0.906904399394989,0.906904399394989,0.0,104.07894897460938,141.0,58613.83203125,0.0,1466.1466064453125,1.0,279.7410888671875,283.5518493652344,298.4712219238281,302.22930908203125,293.1499938964844,293.1499938964844,279.45001220703125,35891.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338260650634766,1.0,0.0,0.0,3.672722339630127,3.6727466583251953,9.000559089145099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.4013671875,0.0,1557.77978515625,1895.4371337890625,0.0,2784.090576171875,0.9103281497955322,1.0,0.0,3.0,1.0,0.0
17749740,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.8299190998077393,0.3150279521942138,0.2855068147182464,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.8901488184928894,0.391463041305542,0.3723216652870178,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.8834970593452454,0.3826779425144195,0.2690343260765075,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.8621377944946289,0.3556819260120392,0.3387207090854645,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.7175247073173523,0.2000407725572586,0.9117373824119568,284.8340759277344,284.95001220703125,297.4859619140625,295.5071716308594,297.3246154785156,297.1965637207031,284.83380126953125,1.0,0.4986588358879089,0.715896487236023,0.715896487236023,1.0,1.0,-2.613929033279419,1.156134009361267,1.457795023918152,0.564113199710846,0.8926620483398438,0.8926620483398438,0.0,118.39177703857422,159.0,59810.359375,0.0,1542.1669921875,1.0,279.4588317871094,283.3722229003906,298.5278015136719,302.4217529296875,293.1499938964844,293.1499938964844,279.75,36603.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413529992103577,1.0,0.0,0.0,3.6541085243225098,3.654132843017578,8.909558459890832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.6416015625,0.0,1542.26171875,1895.4371337890625,0.0,2854.359130859375,0.9065802693367004,1.0,0.0,3.0,1.0,0.0
17749800,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.8299190998077393,0.3150279521942138,0.2855068147182464,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.8901488184928894,0.391463041305542,0.3723216652870178,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.8834970593452454,0.3826779425144195,0.2690343260765075,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.8621377944946289,0.3556819260120392,0.3387207090854645,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.7175247073173523,0.2000407725572586,0.9117373824119568,284.8340759277344,284.95001220703125,297.4859619140625,295.5071716308594,297.3246154785156,297.1965637207031,284.83380126953125,1.0,0.4986588358879089,0.715896487236023,0.715896487236023,1.0,1.0,-2.613929033279419,1.156134009361267,1.457795023918152,0.564113199710846,0.8926620483398438,0.8926620483398438,0.0,118.39177703857422,159.0,59810.359375,0.0,1542.1669921875,1.0,279.4588317871094,283.3722229003906,298.5278015136719,302.4217529296875,293.1499938964844,293.1499938964844,279.75,36603.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413529992103577,1.0,0.0,0.0,3.6541085243225098,3.654132843017578,8.909558459890832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.6416015625,0.0,1542.26171875,1895.4371337890625,0.0,2854.359130859375,0.9065802693367004,1.0,0.0,3.0,1.0,0.0
17749860,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8056554794311523,0.3156369924545288,0.2862966656684875,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8630383014678955,0.3928551077842712,0.3739473223686218,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8563610911369324,0.3834265768527984,0.2697562575340271,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8370774984359741,0.3568001091480255,0.3401161134243011,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.6950008869171143,0.2002416253089904,0.914817988872528,285.02783203125,284.95001220703125,297.52117919921875,295.5186767578125,297.3401184082031,297.1964111328125,285.02996826171875,1.0,0.5107031464576721,0.7140812873840332,0.7140812873840332,1.0,1.0,-2.623069524765014,1.1597906351089478,1.4632790088653564,0.5657718181610107,0.905635416507721,0.905635416507721,0.0,134.2993927001953,162.0,58836.86328125,0.0,1625.8494873046875,1.0,279.7410583496094,283.5809020996094,298.49578857421875,302.26495361328125,293.1499938964844,293.1499938964844,279.45001220703125,35754.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333914279937744,1.0,0.0,0.0,3.6589643955230713,3.658988475799561,8.93325363904296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.4560546875,0.0,1541.3211669921875,1895.4371337890625,0.0,2780.038818359375,0.9071656465530396,1.0,0.0,3.0,1.0,0.0
17749920,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8056554794311523,0.3156369924545288,0.2862966656684875,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8630383014678955,0.3928551077842712,0.3739473223686218,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8563610911369324,0.3834265768527984,0.2697562575340271,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8370774984359741,0.3568001091480255,0.3401161134243011,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.6950008869171143,0.2002416253089904,0.914817988872528,285.02783203125,284.95001220703125,297.52117919921875,295.5186767578125,297.3401184082031,297.1964111328125,285.02996826171875,1.0,0.5107031464576721,0.7140812873840332,0.7140812873840332,1.0,1.0,-2.623069524765014,1.1597906351089478,1.4632790088653564,0.5657718181610107,0.905635416507721,0.905635416507721,0.0,134.2993927001953,162.0,58836.86328125,0.0,1625.8494873046875,1.0,279.7410583496094,283.5809020996094,298.49578857421875,302.26495361328125,293.1499938964844,293.1499938964844,279.45001220703125,35754.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333914279937744,1.0,0.0,0.0,3.6589643955230713,3.658988475799561,8.93325363904296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.4560546875,0.0,1541.3211669921875,1895.4371337890625,0.0,2780.038818359375,0.9071656465530396,1.0,0.0,3.0,1.0,0.0
17749980,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.790829062461853,0.3155743479728699,0.2869797348976135,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8483980298042297,0.3937374353408813,0.3754911124706268,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8416073322296143,0.3835859596729278,0.2704247534275055,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8234524726867676,0.3574584722518921,0.3414250910282135,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.6818209886550903,0.2002006620168686,0.917384922504425,284.8652038574219,284.95001220703125,297.5574645996094,295.5311584472656,297.35382080078125,297.1922912597656,284.8648376464844,1.0,0.5187056660652161,0.7122660875320435,0.7122660875320435,1.0,1.0,-2.631215810775757,1.162923812866211,1.468291997909546,0.5673389434814453,0.8934159278869629,0.8934159278869629,0.0,145.3018798828125,150.0,60068.828125,0.0,1686.66357421875,1.0,279.45684814453125,283.3939208984375,298.5552978515625,302.4667053222656,293.1499938964844,293.1499938964844,279.75,36416.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841489851474762,1.0,0.0,0.0,3.647639751434326,3.647663831710816,8.878041626303457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.5625,0.0,1533.6558837890625,1895.4371337890625,0.0,2855.637939453125,0.9049896597862244,1.0,0.0,3.0,1.0,0.0
17750040,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.790829062461853,0.3155743479728699,0.2869797348976135,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8483980298042297,0.3937374353408813,0.3754911124706268,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8416073322296143,0.3835859596729278,0.2704247534275055,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8234524726867676,0.3574584722518921,0.3414250910282135,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.6818209886550903,0.2002006620168686,0.917384922504425,284.8652038574219,284.95001220703125,297.5574645996094,295.5311584472656,297.35382080078125,297.1922912597656,284.8648376464844,1.0,0.5187056660652161,0.7122660875320435,0.7122660875320435,1.0,1.0,-2.631215810775757,1.162923812866211,1.468291997909546,0.5673389434814453,0.8934159278869629,0.8934159278869629,0.0,145.3018798828125,150.0,60068.828125,0.0,1686.66357421875,1.0,279.45684814453125,283.3939208984375,298.5552978515625,302.4667053222656,293.1499938964844,293.1499938964844,279.75,36416.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841489851474762,1.0,0.0,0.0,3.647639751434326,3.647663831710816,8.878041626303457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.5625,0.0,1533.6558837890625,1895.4371337890625,0.0,2855.637939453125,0.9049896597862244,1.0,0.0,3.0,1.0,0.0
17750100,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7881501317024231,0.3156670033931732,0.2869387865066528,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8460439443588257,0.3942547142505646,0.3758922219276428,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8390636444091797,0.3837614953517914,0.2704645991325378,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8211770057678223,0.3578522503376007,0.3417257666587829,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6794559359550476,0.2001981139183044,0.917359173297882,285.00048828125,284.95001220703125,297.5760192871094,295.53778076171875,297.36114501953125,297.19073486328125,285.0110778808594,1.0,0.5197843909263611,0.7113584876060486,0.7113584876060486,1.0,1.0,-2.6320269107818604,1.162945032119751,1.4690818786621094,0.5672387480735779,0.9014979600906372,0.9014979600906372,0.0,147.30438232421875,150.0,59060.11328125,0.0,1696.8096923828125,1.0,279.7019348144531,283.5548400878906,298.510009765625,302.2579650878906,293.1499938964844,293.1499938964844,279.75,36020.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359524607658386,1.0,0.0,0.0,3.646690607070923,3.646714687347412,8.873421961652639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.8076171875,0.0,1529.64013671875,1895.4371337890625,0.0,2803.92333984375,0.9047920107841492,1.0,0.0,3.0,1.0,0.0
17750160,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.7889752984046936,0.3161824643611908,0.2872312068939209,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.8470742106437683,0.3951291739940643,0.3765601813793182,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8398703932762146,0.3843423128128052,0.2707408368587494,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8221015930175781,0.3585764467716217,0.3422625660896301,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.6800670623779297,0.2004081010818481,0.917816400527954,285.05426025390625,284.95001220703125,297.5948791503906,295.5446472167969,297.3705749511719,297.1927185058594,285.05523681640625,1.0,0.5197773575782776,0.7104172110557556,0.7104172110557556,1.0,1.0,-2.634704113006592,1.1638460159301758,1.470858097076416,0.5675576329231262,0.9078442454338074,0.9078442454338074,0.0,146.98306274414062,138.0,59028.8359375,0.0,1699.2142333984375,1.0,279.7439880371094,283.59869384765625,298.5201721191406,302.3019104003906,293.1499938964844,293.1499938964844,279.45001220703125,35582.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335210680961609,1.0,0.0,0.0,3.658574104309082,3.6585981845855713,8.931348247642745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.357421875,0.0,1539.60009765625,1895.4371337890625,0.0,2781.2470703125,0.906977355480194,1.0,0.0,3.0,1.0,0.0
17750220,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7947983741760254,0.3162093460559845,0.2874260246753692,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8534870147705078,0.3960632979869842,0.3775596618652344,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8456851243972778,0.3845711350440979,0.2710185647010803,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8280010223388672,0.359291136264801,0.3430300652980804,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6851305961608887,0.2004521191120147,0.917908489704132,284.8788146972656,284.95001220703125,297.6334533691406,295.5592041015625,297.3858337402344,297.1897277832031,284.87774658203125,1.0,0.5172470211982727,0.7085346579551697,0.7085346579551697,1.0,1.0,-2.637514114379883,1.164395093917847,1.4731191396713257,0.5676903128623962,0.8959431052207947,0.8959431052207947,0.0,142.95533752441406,126.0,60217.5,0.0,1685.14453125,1.0,279.4580383300781,283.4009704589844,298.5814514160156,302.5035095214844,293.1499938964844,293.1499938964844,279.75,36285.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414027690887451,1.0,0.0,0.0,3.652170181274414,3.6521942615509033,8.900108241505222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.693359375,0.0,1537.7193603515625,1895.4371337890625,0.0,2854.82421875,0.9059045314788818,1.0,0.0,3.0,1.0,0.0
17750280,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7947983741760254,0.3162093460559845,0.2874260246753692,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8534870147705078,0.3960632979869842,0.3775596618652344,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8456851243972778,0.3845711350440979,0.2710185647010803,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8280010223388672,0.359291136264801,0.3430300652980804,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6851305961608887,0.2004521191120147,0.917908489704132,284.8788146972656,284.95001220703125,297.6334533691406,295.5592041015625,297.3858337402344,297.1897277832031,284.87774658203125,1.0,0.5172470211982727,0.7085346579551697,0.7085346579551697,1.0,1.0,-2.637514114379883,1.164395093917847,1.4731191396713257,0.5676903128623962,0.8959431052207947,0.8959431052207947,0.0,142.95533752441406,126.0,60217.5,0.0,1685.14453125,1.0,279.4580383300781,283.4009704589844,298.5814514160156,302.5035095214844,293.1499938964844,293.1499938964844,279.75,36285.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414027690887451,1.0,0.0,0.0,3.652170181274414,3.6521942615509033,8.900108241505222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.693359375,0.0,1537.7193603515625,1895.4371337890625,0.0,2854.82421875,0.9059045314788818,1.0,0.0,3.0,1.0,0.0
17750340,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8055675029754639,0.3169357776641845,0.2874538600444793,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8651512265205383,0.3975361287593841,0.3783538341522217,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8565788269042969,0.3854239583015442,0.2711440026760101,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8386097550392151,0.3604954481124878,0.3435970544815063,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.6945695281028748,0.2007827013731002,0.917207658290863,285.05645751953125,284.95001220703125,297.6732482910156,295.5748596191406,297.4043273925781,297.19146728515625,285.05780029296875,1.0,0.5123876929283142,0.7066521048545837,0.7066521048545837,1.0,1.0,-2.6384849548339844,1.1640903949737549,1.4743945598602295,0.5671852231025696,0.9102919101715088,0.9102919101715088,0.0,135.6372528076172,114.0,59169.40625,0.0,1653.62939453125,1.0,279.7410583496094,283.5961303710937,298.5513610839844,302.3435363769531,293.1499938964844,293.1499938964844,279.45001220703125,35520.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333208560943604,1.0,0.0,0.0,3.666007518768311,3.6660315990448,8.967678013505065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.76171875,0.0,1547.4505615234375,1895.4371337890625,0.0,2779.380859375,0.9085690975189208,1.0,0.0,3.0,1.0,0.0
17750400,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8055675029754639,0.3169357776641845,0.2874538600444793,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8651512265205383,0.3975361287593841,0.3783538341522217,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8565788269042969,0.3854239583015442,0.2711440026760101,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8386097550392151,0.3604954481124878,0.3435970544815063,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.6945695281028748,0.2007827013731002,0.917207658290863,285.05645751953125,284.95001220703125,297.6732482910156,295.5748596191406,297.4043273925781,297.19146728515625,285.05780029296875,1.0,0.5123876929283142,0.7066521048545837,0.7066521048545837,1.0,1.0,-2.6384849548339844,1.1640903949737549,1.4743945598602295,0.5671852231025696,0.9102919101715088,0.9102919101715088,0.0,135.6372528076172,114.0,59169.40625,0.0,1653.62939453125,1.0,279.7410583496094,283.5961303710937,298.5513610839844,302.3435363769531,293.1499938964844,293.1499938964844,279.45001220703125,35520.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333208560943604,1.0,0.0,0.0,3.666007518768311,3.6660315990448,8.967678013505065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.76171875,0.0,1547.4505615234375,1895.4371337890625,0.0,2779.380859375,0.9085690975189208,1.0,0.0,3.0,1.0,0.0
17750460,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8199041485786438,0.3170282244682312,0.2875206768512726,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8817476034164429,0.3985145390033722,0.3791970014572143,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8722987174987793,0.3857071101665497,0.2713130116462707,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8537172675132751,0.3612630069255829,0.3442162871360779,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7078860402107239,0.2009279578924179,0.9168159365653992,284.8834228515625,284.95001220703125,297.7143249511719,295.5916748046875,297.4211120605469,297.18927001953125,284.8822631835937,1.0,0.5063167810440063,0.704881489276886,0.704881489276886,1.0,1.0,-2.6400628089904785,1.1640775203704834,1.4759852886199951,0.5670046806335449,0.8987722396850586,0.8987722396850586,0.0,126.44512176513672,102.0,60349.390625,0.0,1614.503662109375,1.0,279.4588317871094,283.4008483886719,298.6124572753906,302.5416564941406,293.1499938964844,293.1499938964844,279.75,36232.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408894538879395,1.0,0.0,0.0,3.661355018615722,3.661379337310791,8.944930982579535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.416015625,0.0,1547.581298828125,1895.4371337890625,0.0,2850.026611328125,0.9079368114471436,1.0,0.0,3.0,1.0,0.0
17750520,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8199041485786438,0.3170282244682312,0.2875206768512726,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8817476034164429,0.3985145390033722,0.3791970014572143,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8722987174987793,0.3857071101665497,0.2713130116462707,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8537172675132751,0.3612630069255829,0.3442162871360779,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7078860402107239,0.2009279578924179,0.9168159365653992,284.8834228515625,284.95001220703125,297.7143249511719,295.5916748046875,297.4211120605469,297.18927001953125,284.8822631835937,1.0,0.5063167810440063,0.704881489276886,0.704881489276886,1.0,1.0,-2.6400628089904785,1.1640775203704834,1.4759852886199951,0.5670046806335449,0.8987722396850586,0.8987722396850586,0.0,126.44512176513672,102.0,60349.390625,0.0,1614.503662109375,1.0,279.4588317871094,283.4008483886719,298.6124572753906,302.5416564941406,293.1499938964844,293.1499938964844,279.75,36232.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408894538879395,1.0,0.0,0.0,3.661355018615722,3.661379337310791,8.944930982579535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.416015625,0.0,1547.581298828125,1895.4371337890625,0.0,2850.026611328125,0.9079368114471436,1.0,0.0,3.0,1.0,0.0
