time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8375452756881714,0.3178240358829498,0.287498265504837,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.9032670259475708,0.4000419974327087,0.3799224197864532,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8929626941680908,0.3866246938705444,0.2713950872421264,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8737288117408752,0.3625275790691376,0.3447204232215881,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7236571311950684,0.2013501077890396,0.9159780144691468,285.05938720703125,284.95001220703125,297.7567138671875,295.6097106933594,297.44110107421875,297.19171142578125,285.0606994628906,1.0,0.4993403255939483,0.7031108736991882,0.7031108736991882,1.0,1.0,-2.640597581863404,1.1635922193527222,1.4770053625106812,0.5663912296295166,0.9132454991340636,0.9132454991340636,0.0,116.11146545410156,90.0,59310.6015625,0.0,1568.75,1.0,279.7411499023437,283.5943908691406,298.5857238769531,302.3863525390625,293.1499938964844,293.1499938964844,279.45001220703125,35490.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327295184135437,1.0,0.0,0.0,3.676532506942749,3.6765568256378174,9.019244089358835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.849609375,0.0,1559.048828125,1895.4371337890625,0.0,2773.869384765625,0.9109038710594176,1.0,0.0,3.0,1.0,0.0
17750640,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8375452756881714,0.3178240358829498,0.287498265504837,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.9032670259475708,0.4000419974327087,0.3799224197864532,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8929626941680908,0.3866246938705444,0.2713950872421264,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8737288117408752,0.3625275790691376,0.3447204232215881,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7236571311950684,0.2013501077890396,0.9159780144691468,285.05938720703125,284.95001220703125,297.7567138671875,295.6097106933594,297.44110107421875,297.19171142578125,285.0606994628906,1.0,0.4993403255939483,0.7031108736991882,0.7031108736991882,1.0,1.0,-2.640597581863404,1.1635922193527222,1.4770053625106812,0.5663912296295166,0.9132454991340636,0.9132454991340636,0.0,116.11146545410156,90.0,59310.6015625,0.0,1568.75,1.0,279.7411499023437,283.5943908691406,298.5857238769531,302.3863525390625,293.1499938964844,293.1499938964844,279.45001220703125,35490.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327295184135437,1.0,0.0,0.0,3.676532506942749,3.6765568256378174,9.019244089358835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.849609375,0.0,1559.048828125,1895.4371337890625,0.0,2773.869384765625,0.9109038710594176,1.0,0.0,3.0,1.0,0.0
17750700,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.8489759564399719,0.3181035220623016,0.2877293229103088,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.9178592562675476,0.4007277190685272,0.3805064260959625,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.9062529802322388,0.386992335319519,0.2716220319271087,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8866809606552124,0.3630984425544739,0.3451791703701019,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.7331404685974121,0.2015566229820251,0.9161968231201172,284.9311218261719,284.95001220703125,297.7784423828125,295.6191711425781,297.4510498046875,297.1925354003906,284.9210205078125,1.0,0.4957572519779205,0.7022255659103394,0.7022255659103394,1.0,1.0,-2.642667055130005,1.1641873121261597,1.4784798622131348,0.5665981769561768,0.9065853953361512,0.9065853953361512,0.0,110.5069351196289,90.0,60409.703125,0.0,1546.379638671875,1.0,279.4968566894531,283.4369506835937,298.64617919921875,302.61578369140625,293.1499938964844,293.1499938964844,279.45001220703125,35811.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381575345993042,1.0,0.0,0.0,3.680728673934937,3.680752992630005,9.039843007485616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.1591796875,0.0,1566.2052001953125,1895.4371337890625,0.0,2824.505615234375,0.911817729473114,1.0,0.0,3.0,1.0,0.0
17750760,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8607789874076843,0.3179790079593658,0.2875633835792541,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9335377216339112,0.4010666608810425,0.380747377872467,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.920934557914734,0.3869774937629699,0.2715636491775512,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.899990975856781,0.3633564710617065,0.3453311026096344,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7428554892539978,0.2015736103057861,0.9156272411346436,284.8813781738281,284.95001220703125,297.8005065917969,295.62896728515625,297.4593811035156,297.190185546875,284.8808288574219,1.0,0.4919823408126831,0.7013506889343262,0.7013506889343262,1.0,1.0,-2.6421895027160645,1.1635719537734983,1.4786176681518557,0.566179096698761,0.9016421437263488,0.9016421437263488,0.0,105.14725494384766,78.0,60517.0,0.0,1521.579833984375,1.0,279.4555358886719,283.3944702148437,298.6517333984375,302.5923156738281,293.1499938964844,293.1499938964844,279.1499938964844,36211.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840349018573761,1.0,0.0,0.0,3.67316484451294,3.6731889247894287,9.002727665574639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.5107421875,0.0,1560.6851806640625,1895.4371337890625,0.0,2844.976318359375,0.9105395674705504,1.0,0.0,3.0,1.0,0.0
17750820,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.8878134489059448,0.3171504139900207,0.2865927517414093,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.9664260745048524,0.4011726975440979,0.3806090056896209,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.9541281461715698,0.3863644301891327,0.2709617018699646,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.9323491454124452,0.3633667826652527,0.3450823426246643,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.7652944922447205,0.2012522369623184,0.9127749800682068,284.7078552246094,284.95001220703125,297.845703125,295.6495056152344,297.47393798828125,297.18096923828125,284.7081604003906,1.0,0.4838786423206329,0.6996008157730103,0.6996008157730103,1.0,1.0,-2.6364128589630127,1.1600563526153564,1.4763565063476562,0.5640779733657837,0.8782007694244385,0.8782007694244385,0.0,94.63506317138672,81.0,61452.17578125,0.0,1466.4295654296875,1.0,279.15704345703125,283.2054443359375,298.6690979003906,302.6842041015625,293.1499938964844,293.1499938964844,279.45001220703125,37325.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465033173561096,1.0,0.0,0.0,3.6277530193328857,3.627777099609375,8.781500469012826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.03125,0.0,1518.4156494140625,1895.4371337890625,0.0,2902.531494140625,0.9011505246162416,1.0,0.0,3.0,1.0,0.0
17750880,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.8878134489059448,0.3171504139900207,0.2865927517414093,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.9664260745048524,0.4011726975440979,0.3806090056896209,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.9541281461715698,0.3863644301891327,0.2709617018699646,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.9323491454124452,0.3633667826652527,0.3450823426246643,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.7652944922447205,0.2012522369623184,0.9127749800682068,284.7078552246094,284.95001220703125,297.845703125,295.6495056152344,297.47393798828125,297.18096923828125,284.7081604003906,1.0,0.4838786423206329,0.6996008157730103,0.6996008157730103,1.0,1.0,-2.6364128589630127,1.1600563526153564,1.4763565063476562,0.5640779733657837,0.8782007694244385,0.8782007694244385,0.0,94.63506317138672,81.0,61452.17578125,0.0,1466.4295654296875,1.0,279.15704345703125,283.2054443359375,298.6690979003906,302.6842041015625,293.1499938964844,293.1499938964844,279.45001220703125,37325.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465033173561096,1.0,0.0,0.0,3.6277530193328857,3.627777099609375,8.781500469012826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.03125,0.0,1518.4156494140625,1895.4371337890625,0.0,2902.531494140625,0.9011505246162416,1.0,0.0,3.0,1.0,0.0
17750940,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9065947532653807,0.3176488578319549,0.2863732874393463,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9852720499038696,0.4023269116878509,0.381069153547287,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9741179347038268,0.3870201408863067,0.2709059715270996,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9545575380325316,0.3643776476383209,0.3454289138317108,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7809755802154541,0.2014454305171966,0.911544144153595,284.913330078125,284.95001220703125,297.89239501953125,295.6714172363281,297.4945678710937,297.18133544921875,284.916015625,1.0,0.4801593720912933,0.6978509426116943,0.6978509426116943,1.0,1.0,-2.635558843612671,1.1589049100875854,1.476654052734375,0.5630112290382385,0.8839346766471863,0.8839346766471863,0.0,88.90374755859375,99.0,60219.90625,0.0,1439.540771484375,1.0,279.4407043457031,283.42987060546875,298.6390075683594,302.49908447265625,293.1499938964844,293.1499938964844,279.75,36504.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363319635391235,1.0,0.0,0.0,3.603811025619507,3.603834629058838,8.665972472954309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.5869140625,0.0,1486.111328125,1895.4371337890625,0.0,2807.46435546875,0.8953679203987122,1.0,0.0,3.0,1.0,0.0
17751000,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9065947532653807,0.3176488578319549,0.2863732874393463,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9852720499038696,0.4023269116878509,0.381069153547287,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9741179347038268,0.3870201408863067,0.2709059715270996,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9545575380325316,0.3643776476383209,0.3454289138317108,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7809755802154541,0.2014454305171966,0.911544144153595,284.913330078125,284.95001220703125,297.89239501953125,295.6714172363281,297.4945678710937,297.18133544921875,284.916015625,1.0,0.4801593720912933,0.6978509426116943,0.6978509426116943,1.0,1.0,-2.635558843612671,1.1589049100875854,1.476654052734375,0.5630112290382385,0.8839346766471863,0.8839346766471863,0.0,88.90374755859375,99.0,60219.90625,0.0,1439.540771484375,1.0,279.4407043457031,283.42987060546875,298.6390075683594,302.49908447265625,293.1499938964844,293.1499938964844,279.75,36504.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363319635391235,1.0,0.0,0.0,3.603811025619507,3.603834629058838,8.665972472954309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.5869140625,0.0,1486.111328125,1895.4371337890625,0.0,2807.46435546875,0.8953679203987122,1.0,0.0,3.0,1.0,0.0
17751060,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.9006026983261108,0.3193168640136719,0.2877528965473175,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.979987621307373,0.4045924544334411,0.3830765783786773,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.9680760502815248,0.388941615819931,0.2721318304538727,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12451171875,0.9481199979782104,0.3664719462394714,0.3472793102264404,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.7757483720779419,0.2023354917764663,0.9152729511260986,285.12457275390625,284.95001220703125,297.9406433105469,295.6947326660156,297.521484375,297.1914978027344,285.126220703125,1.0,0.4841425716876983,0.6962462067604065,0.6962462067604065,1.0,1.0,-2.647796392440796,1.164002537727356,1.4837937355041504,0.5653054714202881,0.9041263461112976,0.9041263461112976,0.0,91.45021057128906,117.0,59334.10546875,0.0,1467.482666015625,1.0,279.7423400878906,283.6512756347656,298.663818359375,302.4478759765625,293.1499938964844,293.1499938964844,279.45001220703125,35307.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277209401130676,1.0,0.0,0.0,3.625786066055298,3.625809669494629,8.77197976478783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.263671875,0.0,1501.249755859375,1895.4371337890625,0.0,2727.239990234375,0.8994723558425903,1.0,0.0,3.0,1.0,0.0
17751120,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.9006026983261108,0.3193168640136719,0.2877528965473175,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.979987621307373,0.4045924544334411,0.3830765783786773,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.9680760502815248,0.388941615819931,0.2721318304538727,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12451171875,0.9481199979782104,0.3664719462394714,0.3472793102264404,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.7757483720779419,0.2023354917764663,0.9152729511260986,285.12457275390625,284.95001220703125,297.9406433105469,295.6947326660156,297.521484375,297.1914978027344,285.126220703125,1.0,0.4841425716876983,0.6962462067604065,0.6962462067604065,1.0,1.0,-2.647796392440796,1.164002537727356,1.4837937355041504,0.5653054714202881,0.9041263461112976,0.9041263461112976,0.0,91.45021057128906,117.0,59334.10546875,0.0,1467.482666015625,1.0,279.7423400878906,283.6512756347656,298.663818359375,302.4478759765625,293.1499938964844,293.1499938964844,279.45001220703125,35307.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277209401130676,1.0,0.0,0.0,3.625786066055298,3.625809669494629,8.77197976478783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.263671875,0.0,1501.249755859375,1895.4371337890625,0.0,2727.239990234375,0.8994723558425903,1.0,0.0,3.0,1.0,0.0
17751180,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8752997517585754,0.3197163939476013,0.2888926267623901,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9536657929420472,0.4058747589588165,0.3850224018096924,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9395954012870787,0.3897551000118255,0.2732786834239959,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9186896681785583,0.3677031397819519,0.3491401970386505,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7548047304153442,0.2027617990970611,0.9198274612426758,284.95574951171875,284.95001220703125,297.990478515625,295.7194519042969,297.5440673828125,297.1929016113281,284.95513916015625,1.0,0.4923906922340393,0.6946414709091187,0.6946414709091187,1.0,1.0,-2.6605987548828125,1.1693179607391355,1.4912809133529663,0.5679096579551697,0.8977247476577759,0.8977247476577759,0.0,100.61735534667967,135.0,60787.30859375,0.0,1526.45947265625,1.0,279.45703125,283.4553527832031,298.74676513671875,302.69775390625,293.1499938964844,293.1499938964844,279.75,35856.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367986679077148,1.0,0.0,0.0,3.63530158996582,3.6353256702423096,8.818083756523265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.8017578125,0.0,1515.8089599609375,1895.4371337890625,0.0,2811.820068359375,0.9018511772155762,1.0,0.0,3.0,1.0,0.0
17751240,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8752997517585754,0.3197163939476013,0.2888926267623901,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9536657929420472,0.4058747589588165,0.3850224018096924,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9395954012870787,0.3897551000118255,0.2732786834239959,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9186896681785583,0.3677031397819519,0.3491401970386505,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7548047304153442,0.2027617990970611,0.9198274612426758,284.95574951171875,284.95001220703125,297.990478515625,295.7194519042969,297.5440673828125,297.1929016113281,284.95513916015625,1.0,0.4923906922340393,0.6946414709091187,0.6946414709091187,1.0,1.0,-2.6605987548828125,1.1693179607391355,1.4912809133529663,0.5679096579551697,0.8977247476577759,0.8977247476577759,0.0,100.61735534667967,135.0,60787.30859375,0.0,1526.45947265625,1.0,279.45703125,283.4553527832031,298.74676513671875,302.69775390625,293.1499938964844,293.1499938964844,279.75,35856.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367986679077148,1.0,0.0,0.0,3.63530158996582,3.6353256702423096,8.818083756523265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.8017578125,0.0,1515.8089599609375,1895.4371337890625,0.0,2811.820068359375,0.9018511772155762,1.0,0.0,3.0,1.0,0.0
17751300,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8598549962043762,0.319889098405838,0.2891218960285187,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.9350760579109192,0.4064692556858063,0.3856956362724304,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.9205132722854614,0.3901222348213196,0.2736029326915741,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.9012911319732666,0.3682704567909241,0.3498020470142364,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.7422946095466614,0.2029024809598922,0.921374261379242,285.0880432128906,284.95001220703125,298.0159912109375,295.7323608398437,297.5551452636719,297.1926574707031,285.0984802246094,1.0,0.4973637461662292,0.6938390731811523,0.6938390731811523,1.0,1.0,-2.664724826812744,1.1709065437316897,1.493818283081055,0.5685674548149109,0.9085696935653688,0.9085696935653688,0.0,106.97541046142578,135.0,59893.45703125,0.0,1561.048095703125,1.0,279.7021484375,283.61181640625,298.7089233398437,302.5036315917969,293.1499938964844,293.1499938964844,279.75,35455.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317715525627136,1.0,0.0,0.0,3.6450934410095215,3.645117282867432,8.865650897860178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.74609375,0.0,1523.6488037109375,1895.4371337890625,0.0,2764.94287109375,0.904036819934845,1.0,0.0,3.0,1.0,0.0
17751360,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.8463255763053894,0.3204223811626434,0.289715826511383,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.9176692962646484,0.4073672294616699,0.3866830170154571,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.90394127368927,0.390833705663681,0.2741917073726654,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.88648921251297,0.3691157102584839,0.3507495522499084,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.731208860874176,0.2031964063644409,0.9236323237419128,285.1403503417969,284.95001220703125,298.0419311523437,295.74566650390625,297.5679016113281,297.19512939453125,285.1412048339844,1.0,0.5028519034385681,0.6928238868713379,0.6928238868713379,1.0,1.0,-2.671180486679077,1.1735069751739502,1.497673511505127,0.5696922540664673,0.9177123308181764,0.9177123308181764,0.0,113.70274353027344,153.0,59987.41796875,0.0,1600.712646484375,1.0,279.7440490722656,283.65252685546875,298.7256774902344,302.5626525878906,293.1499938964844,293.1499938964844,279.45001220703125,35026.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297990560531616,1.0,0.0,0.0,3.667245626449585,3.667269706726074,8.97373638508725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.609375,0.0,1545.12060546875,1895.4371337890625,0.0,2746.575439453125,0.9085339307785034,1.0,0.0,3.0,1.0,0.0
17751420,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.820796012878418,0.3203301429748535,0.2905710935592651,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8868399858474731,0.4081903398036957,0.3883844912052154,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8743392825126648,0.3911730647087097,0.2751402556896209,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.858310878276825,0.3699206411838531,0.352406233549118,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.7090282440185547,0.2032526433467865,0.9276002645492554,284.9613647460937,284.95001220703125,298.0950927734375,295.7734375,297.5892639160156,297.1919250488281,284.9604797363281,1.0,0.5146472454071045,0.6907935738563538,0.6907935738563538,1.0,1.0,-2.682159185409546,1.1777293682098389,1.5044299364089966,0.5715872049331665,0.911259949207306,0.911259949207306,0.0,129.08248901367188,171.0,61469.23046875,0.0,1686.599853515625,1.0,279.4567565917969,283.4474792480469,298.7999572753906,302.7957763671875,293.1499938964844,293.1499938964844,279.1499938964844,35674.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384151458740234,1.0,0.0,0.0,3.683425903320313,3.683450222015381,9.0530966190272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.4541015625,0.0,1568.2147216796875,1895.4371337890625,0.0,2826.91162109375,0.9124845862388612,1.0,0.0,3.0,1.0,0.0
17751480,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.820796012878418,0.3203301429748535,0.2905710935592651,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8868399858474731,0.4081903398036957,0.3883844912052154,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8743392825126648,0.3911730647087097,0.2751402556896209,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.858310878276825,0.3699206411838531,0.352406233549118,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.7090282440185547,0.2032526433467865,0.9276002645492554,284.9613647460937,284.95001220703125,298.0950927734375,295.7734375,297.5892639160156,297.1919250488281,284.9604797363281,1.0,0.5146472454071045,0.6907935738563538,0.6907935738563538,1.0,1.0,-2.682159185409546,1.1777293682098389,1.5044299364089966,0.5715872049331665,0.911259949207306,0.911259949207306,0.0,129.08248901367188,171.0,61469.23046875,0.0,1686.599853515625,1.0,279.4567565917969,283.4474792480469,298.7999572753906,302.7957763671875,293.1499938964844,293.1499938964844,279.1499938964844,35674.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384151458740234,1.0,0.0,0.0,3.683425903320313,3.683450222015381,9.0530966190272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.4541015625,0.0,1568.2147216796875,1895.4371337890625,0.0,2826.91162109375,0.9124845862388612,1.0,0.0,3.0,1.0,0.0
17751540,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.7947728633880615,0.3191239833831787,0.2903331220149994,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.8590396046638489,0.4079620540142059,0.389058917760849,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.8471317887306213,0.3903814852237701,0.2752542197704315,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.8328619599342346,0.3697462677955627,0.3531186282634735,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.6855001449584961,0.2026117593050003,0.9286839962005616,284.78326416015625,284.95001220703125,298.1499938964844,295.8027648925781,297.606201171875,297.1795959472656,284.7833557128906,1.0,0.5265924334526062,0.6887632012367249,0.6887632012367249,1.0,1.0,-2.684985399246216,1.178081512451172,1.5069037675857544,0.5713939666748047,0.8926662802696228,0.8926662802696228,0.0,146.640380859375,159.0,62688.67578125,0.0,1771.064697265625,1.0,279.1568908691406,283.2497253417969,298.8265991210937,302.9153747558594,293.1499938964844,293.1499938964844,279.45001220703125,36696.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454437255859375,1.0,0.0,0.0,3.661157369613648,3.661181688308716,8.94396521289309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.1357421875,0.0,1550.84814453125,1895.4371337890625,0.0,2892.615478515625,0.9081761837005616,1.0,0.0,3.0,1.0,0.0
17751600,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.7947728633880615,0.3191239833831787,0.2903331220149994,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.8590396046638489,0.4079620540142059,0.389058917760849,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.8471317887306213,0.3903814852237701,0.2752542197704315,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.8328619599342346,0.3697462677955627,0.3531186282634735,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.6855001449584961,0.2026117593050003,0.9286839962005616,284.78326416015625,284.95001220703125,298.1499938964844,295.8027648925781,297.606201171875,297.1795959472656,284.7833557128906,1.0,0.5265924334526062,0.6887632012367249,0.6887632012367249,1.0,1.0,-2.684985399246216,1.178081512451172,1.5069037675857544,0.5713939666748047,0.8926662802696228,0.8926662802696228,0.0,146.640380859375,159.0,62688.67578125,0.0,1771.064697265625,1.0,279.1568908691406,283.2497253417969,298.8265991210937,302.9153747558594,293.1499938964844,293.1499938964844,279.45001220703125,36696.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454437255859375,1.0,0.0,0.0,3.661157369613648,3.661181688308716,8.94396521289309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.1357421875,0.0,1550.84814453125,1895.4371337890625,0.0,2892.615478515625,0.9081761837005616,1.0,0.0,3.0,1.0,0.0
17751660,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7874070405960083,0.3192271590232849,0.2901672124862671,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8520153760910034,0.4087437391281128,0.3896025717258453,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8401066660881042,0.3907741606235504,0.2753459513187408,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.826409101486206,0.3704919517040252,0.3536628186702728,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.6788293123245239,0.2024174034595489,0.9278217554092408,284.976806640625,284.95001220703125,298.2059326171875,295.8330078125,297.62896728515625,297.1767883300781,284.9787292480469,1.0,0.5294414162635803,0.6867782473564148,0.6867782473564148,1.0,1.0,-2.6851630210876465,1.1772080659866333,1.5079549551010132,0.5704308152198792,0.9023216962814332,0.9023216962814332,0.0,152.07766723632812,147.0,61571.4375,0.0,1796.223876953125,1.0,279.4410095214844,283.4605712890625,298.8055725097656,302.7502136230469,293.1499938964844,293.1499938964844,279.1499938964844,35973.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363223075866699,1.0,0.0,0.0,3.657924175262451,3.657948255538941,8.928175248001935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.1240234375,0.0,1541.8023681640625,1895.4371337890625,0.0,2807.37451171875,0.9070693850517272,1.0,0.0,3.0,1.0,0.0
17751720,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7874070405960083,0.3192271590232849,0.2901672124862671,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8520153760910034,0.4087437391281128,0.3896025717258453,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8401066660881042,0.3907741606235504,0.2753459513187408,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.826409101486206,0.3704919517040252,0.3536628186702728,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.6788293123245239,0.2024174034595489,0.9278217554092408,284.976806640625,284.95001220703125,298.2059326171875,295.8330078125,297.62896728515625,297.1767883300781,284.9787292480469,1.0,0.5294414162635803,0.6867782473564148,0.6867782473564148,1.0,1.0,-2.6851630210876465,1.1772080659866333,1.5079549551010132,0.5704308152198792,0.9023216962814332,0.9023216962814332,0.0,152.07766723632812,147.0,61571.4375,0.0,1796.223876953125,1.0,279.4410095214844,283.4605712890625,298.8055725097656,302.7502136230469,293.1499938964844,293.1499938964844,279.1499938964844,35973.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363223075866699,1.0,0.0,0.0,3.657924175262451,3.657948255538941,8.928175248001935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.1240234375,0.0,1541.8023681640625,1895.4371337890625,0.0,2807.37451171875,0.9070693850517272,1.0,0.0,3.0,1.0,0.0
17751780,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.7902686595916748,0.3189838528633117,0.2901451289653778,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.8554444313049316,0.4092832207679748,0.3902685642242431,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.8431459665298462,0.3908809423446655,0.2755582630634308,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.8296152949333191,0.3710339665412903,0.3543044924736023,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.6811712384223938,0.2021946460008621,0.92693293094635,284.8198547363281,284.95001220703125,298.2621765136719,295.8634338378906,297.651123046875,297.17291259765625,284.8194580078125,1.0,0.5278663039207458,0.68479323387146,0.68479323387146,1.0,1.0,-2.6859025955200195,1.1765601634979248,1.5093425512313845,0.5697119235992432,0.8870716691017151,0.8870716691017151,0.0,149.8938446044922,135.0,62682.2578125,0.0,1787.3271484375,1.0,279.1589660644531,283.2818298339844,298.87823486328125,302.95623779296875,293.1499938964844,293.1499938964844,279.45001220703125,36718.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425788879394531,1.0,0.0,0.0,3.63503098487854,3.635055065155029,8.81677067354758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.8955078125,0.0,1521.93408203125,1895.4371337890625,0.0,2865.819091796875,0.9023959636688232,1.0,0.0,3.0,1.0,0.0
17751840,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.7902686595916748,0.3189838528633117,0.2901451289653778,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.8554444313049316,0.4092832207679748,0.3902685642242431,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.8431459665298462,0.3908809423446655,0.2755582630634308,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.8296152949333191,0.3710339665412903,0.3543044924736023,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.6811712384223938,0.2021946460008621,0.92693293094635,284.8198547363281,284.95001220703125,298.2621765136719,295.8634338378906,297.651123046875,297.17291259765625,284.8194580078125,1.0,0.5278663039207458,0.68479323387146,0.68479323387146,1.0,1.0,-2.6859025955200195,1.1765601634979248,1.5093425512313845,0.5697119235992432,0.8870716691017151,0.8870716691017151,0.0,149.8938446044922,135.0,62682.2578125,0.0,1787.3271484375,1.0,279.1589660644531,283.2818298339844,298.87823486328125,302.95623779296875,293.1499938964844,293.1499938964844,279.45001220703125,36718.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425788879394531,1.0,0.0,0.0,3.63503098487854,3.635055065155029,8.81677067354758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.8955078125,0.0,1521.93408203125,1895.4371337890625,0.0,2865.819091796875,0.9023959636688232,1.0,0.0,3.0,1.0,0.0
17751900,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7934961318969727,0.3190682828426361,0.2899063229560852,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8590847849845886,0.4097020328044891,0.3903731107711792,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8464918732643127,0.3911138474941253,0.2754879295825958,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8329827189445496,0.3714478611946106,0.3544196784496307,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6839725971221924,0.2021670937538147,0.925854504108429,284.9554443359375,284.95001220703125,298.2903747558594,295.8786926269531,297.6629333496094,297.1722412109375,284.9659118652344,1.0,0.5259027481079102,0.6838007569313049,0.6838007569313049,1.0,1.0,-2.6844959259033203,1.1754056215286257,1.5090903043746948,0.5688313841819763,0.8936662673950195,0.8936662673950195,0.0,147.26449584960938,135.0,61634.43359375,0.0,1773.205810546875,1.0,279.40185546875,283.4432678222656,298.8453674316406,302.7557067871094,293.1499938964844,293.1499938964844,279.45001220703125,36318.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366717100143433,1.0,0.0,0.0,3.628541469573975,3.6285653114318848,8.78531750458933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.2978515625,0.0,1511.794189453125,1895.4371337890625,0.0,2810.6357421875,0.9009493589401244,1.0,0.0,3.0,1.0,0.0
17751960,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7989528179168701,0.3195848762989044,0.2900677919387817,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8649531006813049,0.4105088114738464,0.3908291459083557,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8520138263702393,0.391769677400589,0.2757109999656677,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.838374137878418,0.372216522693634,0.3548531234264374,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6886520981788635,0.2023684531450271,0.9256001114845276,285.0115661621094,284.95001220703125,298.31866455078125,295.8940124511719,297.6768798828125,297.1752014160156,285.0128173828125,1.0,0.5235394835472107,0.6829205751419067,0.6829205751419067,1.0,1.0,-2.6857168674468994,1.175543189048767,1.5101735591888428,0.5686385631561279,0.8987016677856445,0.8987016677856445,0.0,143.48846435546875,123.0,61577.74609375,0.0,1757.7330322265625,1.0,279.4439392089844,283.4904479980469,298.86529541015625,302.8078308105469,293.1499938964844,293.1499938964844,279.75,35867.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833897054195404,1.0,0.0,0.0,3.635244369506836,3.635268211364746,8.817804655336658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.4619140625,0.0,1515.8238525390625,1895.4371337890625,0.0,2784.75244140625,0.9019590020179749,1.0,0.0,3.0,1.0,0.0
17752020,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.8143907189369202,0.321279227733612,0.2910290956497192,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.8819655776023865,0.4127749502658844,0.3923763334751129,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.8682305216789246,0.3937684893608093,0.2766613066196441,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.8540100455284119,0.3743584156036377,0.3562974631786346,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19879150390625,0.7022982835769653,0.2032174915075302,0.9269007444381714,285.19921875,284.95001220703125,298.3753662109375,295.9247436523437,297.70770263671875,297.186279296875,285.1999206542969,1.0,0.5181241631507874,0.6811602115631104,0.6811602115631104,1.0,1.0,-2.693166255950928,1.178170680999756,1.5149956941604614,0.5695326328277588,0.9230515360832214,0.9230515360832214,0.0,133.9126739501953,111.0,60721.65234375,0.0,1724.806396484375,1.0,279.74273681640625,283.68975830078125,298.89825439453125,302.7722473144531,293.1499938964844,293.1499938964844,279.45001220703125,34826.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263393044471741,1.0,0.0,0.0,3.676027536392212,3.676051616668701,9.016765716296504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.4814453125,0.0,1553.4761962890625,1895.4371337890625,0.0,2714.39501953125,0.9103739261627196,1.0,0.0,3.0,1.0,0.0
17752080,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.8143907189369202,0.321279227733612,0.2910290956497192,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.8819655776023865,0.4127749502658844,0.3923763334751129,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.8682305216789246,0.3937684893608093,0.2766613066196441,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.8540100455284119,0.3743584156036377,0.3562974631786346,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19879150390625,0.7022982835769653,0.2032174915075302,0.9269007444381714,285.19921875,284.95001220703125,298.3753662109375,295.9247436523437,297.70770263671875,297.186279296875,285.1999206542969,1.0,0.5181241631507874,0.6811602115631104,0.6811602115631104,1.0,1.0,-2.693166255950928,1.178170680999756,1.5149956941604614,0.5695326328277588,0.9230515360832214,0.9230515360832214,0.0,133.9126739501953,111.0,60721.65234375,0.0,1724.806396484375,1.0,279.74273681640625,283.68975830078125,298.89825439453125,302.7722473144531,293.1499938964844,293.1499938964844,279.45001220703125,34826.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263393044471741,1.0,0.0,0.0,3.676027536392212,3.676051616668701,9.016765716296504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.4814453125,0.0,1553.4761962890625,1895.4371337890625,0.0,2714.39501953125,0.9103739261627196,1.0,0.0,3.0,1.0,0.0
17752140,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8312230110168457,0.3217173218727112,0.2914812266826629,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9023897647857666,0.4140191078186035,0.3935387730598449,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8878927826881409,0.3946095108985901,0.2772750854492187,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8731746077537537,0.3755909204483032,0.3574120104312897,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7179441452026367,0.2036447674036026,0.9278207421302797,285.0093078613281,284.95001220703125,298.43231201171875,295.9555969238281,297.7333984375,297.188232421875,285.0077209472656,1.0,0.5119522213935852,0.679399847984314,0.679399847984314,1.0,1.0,-2.6982991695404053,1.179656147956848,1.518643140792847,0.5699949264526367,0.919479250907898,0.919479250907898,0.0,123.7285614013672,99.0,62184.3125,0.0,1685.5030517578125,1.0,279.4566345214844,283.4744873046875,298.98272705078125,303.0251770019531,293.1499938964844,293.1499938964844,279.1499938964844,35414.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353379368782043,1.0,0.0,0.0,3.701902151107788,3.701926469802856,9.144146133621688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.853515625,0.0,1587.2406005859375,1895.4371337890625,0.0,2798.1904296875,0.916452407836914,1.0,0.0,3.0,1.0,0.0
17752200,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8312230110168457,0.3217173218727112,0.2914812266826629,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9023897647857666,0.4140191078186035,0.3935387730598449,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8878927826881409,0.3946095108985901,0.2772750854492187,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8731746077537537,0.3755909204483032,0.3574120104312897,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7179441452026367,0.2036447674036026,0.9278207421302797,285.0093078613281,284.95001220703125,298.43231201171875,295.9555969238281,297.7333984375,297.188232421875,285.0077209472656,1.0,0.5119522213935852,0.679399847984314,0.679399847984314,1.0,1.0,-2.6982991695404053,1.179656147956848,1.518643140792847,0.5699949264526367,0.919479250907898,0.919479250907898,0.0,123.7285614013672,99.0,62184.3125,0.0,1685.5030517578125,1.0,279.4566345214844,283.4744873046875,298.98272705078125,303.0251770019531,293.1499938964844,293.1499938964844,279.1499938964844,35414.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353379368782043,1.0,0.0,0.0,3.701902151107788,3.701926469802856,9.144146133621688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.853515625,0.0,1587.2406005859375,1895.4371337890625,0.0,2798.1904296875,0.916452407836914,1.0,0.0,3.0,1.0,0.0
17752260,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8483895063400269,0.3208878934383392,0.2905880808830261,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.9254854321479796,0.4140592515468597,0.393424391746521,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.9085647463798524,0.3941558003425598,0.2768539190292358,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.8935944437980652,0.3757232129573822,0.3573629558086395,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.7326930165290833,0.2033705860376358,0.925459325313568,284.81500244140625,284.95001220703125,298.4894104003906,295.9865417480469,297.7530517578125,297.1796569824219,284.81427001953125,1.0,0.5046947002410889,0.6774778962135315,0.6774778962135315,1.0,1.0,-2.693692922592163,1.1764609813690186,1.5172319412231443,0.5679039359092712,0.9024587273597716,0.9024587273597716,0.0,113.89038848876952,87.0,63365.37890625,0.0,1633.6331787109375,1.0,279.1567077636719,283.2624816894531,299.0103759765625,303.1457214355469,293.1499938964844,293.1499938964844,278.8500061035156,36424.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423780798912048,1.0,0.0,0.0,3.689916610717773,3.689941167831421,9.085030683309014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.85546875,0.0,1581.2469482421875,1895.4371337890625,0.0,2863.941650390625,0.9144169092178344,1.0,0.0,3.0,1.0,0.0
17752320,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8483895063400269,0.3208878934383392,0.2905880808830261,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.9254854321479796,0.4140592515468597,0.393424391746521,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.9085647463798524,0.3941558003425598,0.2768539190292358,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.8935944437980652,0.3757232129573822,0.3573629558086395,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.7326930165290833,0.2033705860376358,0.925459325313568,284.81500244140625,284.95001220703125,298.4894104003906,295.9865417480469,297.7530517578125,297.1796569824219,284.81427001953125,1.0,0.5046947002410889,0.6774778962135315,0.6774778962135315,1.0,1.0,-2.693692922592163,1.1764609813690186,1.5172319412231443,0.5679039359092712,0.9024587273597716,0.9024587273597716,0.0,113.89038848876952,87.0,63365.37890625,0.0,1633.6331787109375,1.0,279.1567077636719,283.2624816894531,299.0103759765625,303.1457214355469,293.1499938964844,293.1499938964844,278.8500061035156,36424.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423780798912048,1.0,0.0,0.0,3.689916610717773,3.689941167831421,9.085030683309014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.85546875,0.0,1581.2469482421875,1895.4371337890625,0.0,2863.941650390625,0.9144169092178344,1.0,0.0,3.0,1.0,0.0
17752380,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6503601074219,0.8694721460342407,0.3196703493595123,0.2891790568828583,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504211425781,0.9532679319381714,0.4135755896568298,0.3926692903041839,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.650390625,0.9356181621551514,0.3932134509086609,0.2759688198566437,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.650390625,0.918944776058197,0.375392884016037,0.3567415773868561,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.7500874400138855,0.2027359902858734,0.9210936427116394,284.6504211425781,284.95001220703125,298.5466613769531,296.0175476074219,297.7707824707031,297.1678161621094,284.6508178710937,1.0,0.4965093731880188,0.675555944442749,0.675555944442749,1.0,1.0,-2.6840386390686035,1.1708805561065674,1.513158082962036,0.564502477645874,0.8752179741859436,0.8752179741859436,0.0,103.76130676269533,75.0,64198.1484375,0.0,1573.4898681640625,1.0,278.8593139648437,283.0843811035156,299.0292358398437,303.22314453125,293.1499938964844,293.1499938964844,279.1499938964844,37666.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467386364936829,1.0,0.0,0.0,3.631461143493652,3.6314854621887207,8.799461852504464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.71875,0.0,1525.0467529296875,1895.4371337890625,0.0,2904.734130859375,0.9022209644317628,1.0,0.0,3.0,1.0,0.0
