time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6503601074219,0.8694721460342407,0.3196703493595123,0.2891790568828583,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504211425781,0.9532679319381714,0.4135755896568298,0.3926692903041839,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.650390625,0.9356181621551514,0.3932134509086609,0.2759688198566437,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.650390625,0.918944776058197,0.375392884016037,0.3567415773868561,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.7500874400138855,0.2027359902858734,0.9210936427116394,284.6504211425781,284.95001220703125,298.5466613769531,296.0175476074219,297.7707824707031,297.1678161621094,284.6508178710937,1.0,0.4965093731880188,0.675555944442749,0.675555944442749,1.0,1.0,-2.6840386390686035,1.1708805561065674,1.513158082962036,0.564502477645874,0.8752179741859436,0.8752179741859436,0.0,103.76130676269533,75.0,64198.1484375,0.0,1573.4898681640625,1.0,278.8593139648437,283.0843811035156,299.0292358398437,303.22314453125,293.1499938964844,293.1499938964844,279.1499938964844,37666.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467386364936829,1.0,0.0,0.0,3.631461143493652,3.6314854621887207,8.799461852504464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.71875,0.0,1525.0467529296875,1895.4371337890625,0.0,2904.734130859375,0.9022209644317628,1.0,0.0,3.0,1.0,0.0
17752500,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.8834097385406494,0.3196033537387848,0.2886189222335815,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.9692546725273132,0.4137594997882843,0.3923663198947906,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.9525439739227296,0.3932349979877472,0.2756082713603973,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.9363157749176024,0.3756117224693298,0.3564975261688232,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7910461425781,0.7615296244621277,0.2026136517524719,0.9189228415489196,284.7969665527344,284.95001220703125,298.5753479003906,296.0330505371094,297.7818603515625,297.16571044921875,284.8084411621094,1.0,0.4922050833702087,0.6745949387550354,0.6745949387550354,1.0,1.0,-2.6796603202819824,1.1683117151260376,1.5113487243652344,0.562836229801178,0.8770744204521179,0.8770744204521179,0.0,98.31928253173828,75.0,63013.51953125,0.0,1542.4818115234375,1.0,279.1015014648437,283.2585144042969,298.9921264648437,302.999267578125,293.1499938964844,293.1499938964844,279.1499938964844,37321.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397883772850037,1.0,0.0,0.0,3.6053643226623535,3.605388164520264,8.673444540363562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.7021484375,0.0,1493.8388671875,1895.4371337890625,0.0,2839.73828125,0.8964958786964417,1.0,0.0,3.0,1.0,0.0
17752560,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.9024436473846436,0.3200834393501282,0.2886161208152771,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.987701654434204,0.4144502580165863,0.3925727903842926,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9730542302131652,0.3938029110431671,0.2756650447845459,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9584001302719116,0.3762932121753692,0.3567131757736206,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.7772977352142334,0.2027750313282013,0.917958676815033,284.8648376464844,284.95001220703125,298.60406494140625,296.048583984375,297.79559326171875,297.16815185546875,284.86724853515625,1.0,0.4879904091358185,0.6738202571868896,0.6738202571868896,1.0,1.0,-2.679067611694336,1.1676172018051147,1.5114505290985107,0.562192440032959,0.8778151869773865,0.8778151869773865,0.0,92.28172302246094,93.0,62834.4921875,0.0,1514.087158203125,1.0,279.1437072753906,283.3187866210937,299.0115051269531,303.0397644042969,293.1499938964844,293.1499938964844,279.45001220703125,36860.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361266255378723,1.0,0.0,0.0,3.5936050415039062,3.5936286449432373,8.616957529739011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.5693359375,0.0,1477.6661376953125,1895.4371337890625,0.0,2805.54833984375,0.8933741450309753,1.0,0.0,3.0,1.0,0.0
17752620,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.9096563458442688,0.3218217194080353,0.2898993492126465,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.9935709238052368,0.4166710972785949,0.3943485021591186,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.9796856641769408,0.3957925736904144,0.2768161296844482,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.9659104943275452,0.3784178495407104,0.358424037694931,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.7828457355499268,0.2036179155111313,0.920690655708313,285.07916259765625,284.95001220703125,298.6615600585937,296.07965087890625,297.8269958496094,297.1797180175781,285.0810546875,1.0,0.4893545508384704,0.6722708940505981,0.6722708940505981,1.0,1.0,-2.689452648162842,1.1716769933700562,1.517775535583496,0.5637744665145874,0.8950034379959106,0.8950034379959106,0.0,91.0422592163086,111.0,61883.921875,0.0,1522.8314208984375,1.0,279.4425048828125,283.54412841796875,299.0473937988281,302.9962463378906,293.1499938964844,293.1499938964844,279.75,35622.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274444341659546,1.0,0.0,0.0,3.603637933731079,3.60366153717041,8.665140285302186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.43359375,0.0,1479.408447265625,1895.4371337890625,0.0,2724.668701171875,0.8947492241859436,1.0,0.0,3.0,1.0,0.0
17752680,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.9096563458442688,0.3218217194080353,0.2898993492126465,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.9935709238052368,0.4166710972785949,0.3943485021591186,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.9796856641769408,0.3957925736904144,0.2768161296844482,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.9659104943275452,0.3784178495407104,0.358424037694931,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.7828457355499268,0.2036179155111313,0.920690655708313,285.07916259765625,284.95001220703125,298.6615600585937,296.07965087890625,297.8269958496094,297.1797180175781,285.0810546875,1.0,0.4893545508384704,0.6722708940505981,0.6722708940505981,1.0,1.0,-2.689452648162842,1.1716769933700562,1.517775535583496,0.5637744665145874,0.8950034379959106,0.8950034379959106,0.0,91.0422592163086,111.0,61883.921875,0.0,1522.8314208984375,1.0,279.4425048828125,283.54412841796875,299.0473937988281,302.9962463378906,293.1499938964844,293.1499938964844,279.75,35622.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274444341659546,1.0,0.0,0.0,3.603637933731079,3.60366153717041,8.665140285302186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.43359375,0.0,1479.408447265625,1895.4371337890625,0.0,2724.668701171875,0.8947492241859436,1.0,0.0,3.0,1.0,0.0
17752740,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27197265625,0.8932880759239197,0.3239535093307495,0.2919540703296661,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.9792912006378174,0.4194220900535583,0.3970582187175751,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720947265625,0.9633412957191468,0.3982748985290527,0.278639554977417,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720642089844,0.9482992887496948,0.3810068368911743,0.3609960675239563,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716064453125,0.7690402269363403,0.2048127949237823,0.9267725944519044,285.2720947265625,284.95001220703125,298.7191467285156,296.1107177734375,297.86041259765625,297.1945495605469,285.2729797363281,1.0,0.4963130950927734,0.6707215905189514,0.6707215905189514,1.0,1.0,-2.707763671875,1.1794277429580688,1.5283359289169312,0.5673877000808716,0.9244130849838256,0.9244130849838256,0.0,97.18431854248048,129.0,61264.6796875,0.0,1576.8143310546875,1.0,279.7425537109375,283.7437744140625,299.0904541015625,302.9949035644531,293.1499938964844,293.1499938964844,279.45001220703125,34447.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214407563209534,1.0,0.0,0.0,3.6587162017822266,3.6587398052215576,8.932041168918659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.8896484375,0.0,1531.24462890625,1895.4371337890625,0.0,2668.922119140625,0.9062408804893494,1.0,0.0,3.0,1.0,0.0
17752800,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27197265625,0.8932880759239197,0.3239535093307495,0.2919540703296661,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.9792912006378174,0.4194220900535583,0.3970582187175751,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720947265625,0.9633412957191468,0.3982748985290527,0.278639554977417,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720642089844,0.9482992887496948,0.3810068368911743,0.3609960675239563,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716064453125,0.7690402269363403,0.2048127949237823,0.9267725944519044,285.2720947265625,284.95001220703125,298.7191467285156,296.1107177734375,297.86041259765625,297.1945495605469,285.2729797363281,1.0,0.4963130950927734,0.6707215905189514,0.6707215905189514,1.0,1.0,-2.707763671875,1.1794277429580688,1.5283359289169312,0.5673877000808716,0.9244130849838256,0.9244130849838256,0.0,97.18431854248048,129.0,61264.6796875,0.0,1576.8143310546875,1.0,279.7425537109375,283.7437744140625,299.0904541015625,302.9949035644531,293.1499938964844,293.1499938964844,279.45001220703125,34447.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214407563209534,1.0,0.0,0.0,3.6587162017822266,3.6587398052215576,8.932041168918659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.8896484375,0.0,1531.24462890625,1895.4371337890625,0.0,2668.922119140625,0.9062408804893494,1.0,0.0,3.0,1.0,0.0
17752860,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.864429235458374,0.3244718909263611,0.2933506071567535,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.9480284452438354,0.4208378493785858,0.3992979526519775,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.9294131994247437,0.399258404970169,0.2800294160842895,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.9140618443489076,0.3823771178722381,0.3631525337696075,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.7454293966293335,0.2053270936012268,0.9323723316192628,285.08465576171875,284.95001220703125,298.7767944335937,296.1417541503906,297.88641357421875,297.1967468261719,285.0831604003906,1.0,0.5063645243644714,0.6686965227127075,0.6686965227127075,1.0,1.0,-2.7231345176696777,1.1854783296585083,1.537656307220459,0.570155143737793,0.9259737133979796,0.9259737133979796,0.0,108.85405731201172,147.0,62975.91015625,0.0,1652.90185546875,1.0,279.4566650390625,283.5267639160156,299.1749267578125,303.2659912109375,293.1499938964844,293.1499938964844,279.1499938964844,34966.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316706418991089,1.0,0.0,0.0,3.701077461242676,3.701101779937744,9.140072165791936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.6162109375,0.0,1582.9005126953125,1895.4371337890625,0.0,2764.0029296875,0.915972113609314,1.0,0.0,3.0,1.0,0.0
17752920,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.864429235458374,0.3244718909263611,0.2933506071567535,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.9480284452438354,0.4208378493785858,0.3992979526519775,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.9294131994247437,0.399258404970169,0.2800294160842895,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.9140618443489076,0.3823771178722381,0.3631525337696075,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.7454293966293335,0.2053270936012268,0.9323723316192628,285.08465576171875,284.95001220703125,298.7767944335937,296.1417541503906,297.88641357421875,297.1967468261719,285.0831604003906,1.0,0.5063645243644714,0.6686965227127075,0.6686965227127075,1.0,1.0,-2.7231345176696777,1.1854783296585083,1.537656307220459,0.570155143737793,0.9259737133979796,0.9259737133979796,0.0,108.85405731201172,147.0,62975.91015625,0.0,1652.90185546875,1.0,279.4566650390625,283.5267639160156,299.1749267578125,303.2659912109375,293.1499938964844,293.1499938964844,279.1499938964844,34966.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316706418991089,1.0,0.0,0.0,3.701077461242676,3.701101779937744,9.140072165791936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.6162109375,0.0,1582.9005126953125,1895.4371337890625,0.0,2764.0029296875,0.915972113609314,1.0,0.0,3.0,1.0,0.0
17752980,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8333452939987183,0.3234991133213043,0.2933166325092315,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9083612561225892,0.4208212494850158,0.4001694321632385,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8918116688728333,0.3987294137477875,0.2803221046924591,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8792230486869812,0.3824392557144165,0.3640730381011963,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7200003266334534,0.2049405574798584,0.9344264268875122,284.8897705078125,284.95001220703125,298.83447265625,296.1727600097656,297.9051208496094,297.1863098144531,284.88897705078125,1.0,0.5174562931060791,0.6666715145111084,0.6666715145111084,1.0,1.0,-2.7280755043029785,1.1866010427474976,1.541474461555481,0.5702821016311646,0.9139331579208374,0.9139331579208374,0.0,124.49454498291016,165.0,64414.9140625,0.0,1732.834716796875,1.0,279.1566467285156,283.31005859375,299.2017822265625,303.4023742675781,293.1499938964844,293.1499938964844,278.8500061035156,35898.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397170305252075,1.0,0.0,0.0,3.708380460739136,3.708405017852783,9.17617910545232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.8515625,0.0,1598.32177734375,1895.4371337890625,0.0,2839.071533203125,0.9182043671607972,1.0,0.0,3.0,1.0,0.0
17753040,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8333452939987183,0.3234991133213043,0.2933166325092315,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9083612561225892,0.4208212494850158,0.4001694321632385,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8918116688728333,0.3987294137477875,0.2803221046924591,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8792230486869812,0.3824392557144165,0.3640730381011963,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7200003266334534,0.2049405574798584,0.9344264268875122,284.8897705078125,284.95001220703125,298.83447265625,296.1727600097656,297.9051208496094,297.1863098144531,284.88897705078125,1.0,0.5174562931060791,0.6666715145111084,0.6666715145111084,1.0,1.0,-2.7280755043029785,1.1866010427474976,1.541474461555481,0.5702821016311646,0.9139331579208374,0.9139331579208374,0.0,124.49454498291016,165.0,64414.9140625,0.0,1732.834716796875,1.0,279.1566467285156,283.31005859375,299.2017822265625,303.4023742675781,293.1499938964844,293.1499938964844,278.8500061035156,35898.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397170305252075,1.0,0.0,0.0,3.708380460739136,3.708405017852783,9.17617910545232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.8515625,0.0,1598.32177734375,1895.4371337890625,0.0,2839.071533203125,0.9182043671607972,1.0,0.0,3.0,1.0,0.0
17753100,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8194350600242615,0.3227899968624115,0.2930780053138733,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533569335937,0.8918496966362,0.420547753572464,0.4003397822380066,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75360107421875,0.8757033944129944,0.3982104659080505,0.2802760899066925,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.8637961745262146,0.382229596376419,0.3642953932285309,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7074395418167114,0.2045426964759826,0.9345606565475464,284.7535400390625,284.95001220703125,298.8633117675781,296.188232421875,297.9133605957031,297.1793212890625,284.7445678710937,1.0,0.5231199860572815,0.6656590104103088,0.6656590104103088,1.0,1.0,-2.728368759155273,1.1861361265182495,1.5422327518463137,0.5697803497314453,0.9008593559265136,0.9008593559265136,0.0,133.03585815429688,165.0,65496.52734375,0.0,1773.0010986328125,1.0,278.8988037109375,283.1485290527344,299.22882080078125,303.5616149902344,293.1499938964844,293.1499938964844,278.8500061035156,36498.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443877696990967,1.0,0.0,0.0,3.6977155208587646,3.697740316390991,9.123475592787144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.9091796875,0.0,1590.681396484375,1895.4371337890625,0.0,2882.736083984375,0.9160226583480836,1.0,0.0,3.0,1.0,0.0
17753160,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71600341796875,0.8058640360832214,0.3219832479953766,0.2927002310752868,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.716064453125,0.8767077326774597,0.4201436638832092,0.4003421068191528,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.716064453125,0.860957145690918,0.3975695967674255,0.2801078855991363,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.716064453125,0.8497946858406067,0.3818994760513305,0.3643650710582733,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159118652344,0.6948838233947754,0.2040346562862396,0.9341275691986084,284.716064453125,284.95001220703125,298.89215087890625,296.20367431640625,297.92108154296875,297.1713562011719,284.7167358398437,1.0,0.5287706255912781,0.6646391153335571,0.6646391153335571,1.0,1.0,-2.727280616760254,1.1850136518478394,1.542266845703125,0.5689308047294617,0.8910039067268372,0.8910039067268372,0.0,141.90768432617188,168.0,65526.65625,0.0,1812.622314453125,1.0,278.8560485839844,283.118896484375,299.2223205566406,303.5008850097656,293.1499938964844,293.1499938964844,279.1499938964844,37046.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451770544052124,1.0,0.0,0.0,3.673332929611206,3.6733572483062735,9.003551895148121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.1923828125,0.0,1567.1644287109375,1895.4371337890625,0.0,2890.12060546875,0.9111185669898988,1.0,0.0,3.0,1.0,0.0
17753220,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.7903789281845093,0.322011649608612,0.2926429510116577,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8606966733932495,0.4207391440868377,0.4008783996105194,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8454866409301758,0.3978483378887176,0.2802506387233734,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8351770639419556,0.3825065195560455,0.364957183599472,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.6809176206588745,0.203687384724617,0.9335542917251588,284.9213562011719,284.95001220703125,298.9498291015625,296.2344665527344,297.9436340332031,297.1680603027344,284.923828125,1.0,0.5357533693313599,0.6625993847846985,0.6625993847846985,1.0,1.0,-2.728041410446167,1.1841545104980469,1.54388689994812,0.5678115487098694,0.8973824977874756,0.8973824977874756,0.0,153.07595825195312,156.0,64328.32421875,0.0,1865.7279052734373,1.0,279.1410217285156,283.3417358398437,299.20562744140625,303.3308410644531,293.1499938964844,293.1499938964844,279.45001220703125,36334.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358396291732788,1.0,0.0,0.0,3.656326293945313,3.6563503742218018,8.920376899368421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.263671875,0.0,1542.7283935546875,1895.4371337890625,0.0,2802.870849609375,0.9069647789001464,1.0,0.0,3.0,1.0,0.0
17753280,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.7903789281845093,0.322011649608612,0.2926429510116577,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8606966733932495,0.4207391440868377,0.4008783996105194,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8454866409301758,0.3978483378887176,0.2802506387233734,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8351770639419556,0.3825065195560455,0.364957183599472,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.6809176206588745,0.203687384724617,0.9335542917251588,284.9213562011719,284.95001220703125,298.9498291015625,296.2344665527344,297.9436340332031,297.1680603027344,284.923828125,1.0,0.5357533693313599,0.6625993847846985,0.6625993847846985,1.0,1.0,-2.728041410446167,1.1841545104980469,1.54388689994812,0.5678115487098694,0.8973824977874756,0.8973824977874756,0.0,153.07595825195312,156.0,64328.32421875,0.0,1865.7279052734373,1.0,279.1410217285156,283.3417358398437,299.20562744140625,303.3308410644531,293.1499938964844,293.1499938964844,279.45001220703125,36334.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358396291732788,1.0,0.0,0.0,3.656326293945313,3.6563503742218018,8.920376899368421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.263671875,0.0,1542.7283935546875,1895.4371337890625,0.0,2802.870849609375,0.9069647789001464,1.0,0.0,3.0,1.0,0.0
17753340,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.7910308241844177,0.3234131634235382,0.2936633825302124,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253662109375,0.8615089058876038,0.4226925373077392,0.4024588465690613,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.8461422920227051,0.3995421230792999,0.2812355458736419,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.8359612822532654,0.3843362331390381,0.3664495646953583,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.6809915900230408,0.2041470408439636,0.934847056865692,285.1253662109375,284.95001220703125,299.0074462890625,296.2651672363281,297.97283935546875,297.1764221191406,285.1264343261719,1.0,0.5365810394287109,0.6605596542358398,0.6605596542358398,1.0,1.0,-2.735694169998169,1.1864899396896362,1.5492042303085327,0.5684189200401306,0.9174688458442688,0.9174688458442688,0.0,153.57461547851562,144.0,63365.51171875,0.0,1879.8206787109373,1.0,279.4429626464844,283.5569763183594,299.2374267578125,303.2847595214844,293.1499938964844,293.1499938964844,279.1499938964844,35277.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280192017555237,1.0,0.0,0.0,3.679849624633789,3.6798739433288574,9.035526318257324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.052734375,0.0,1561.1812744140625,1895.4371337890625,0.0,2730.01416015625,0.9115418195724488,1.0,0.0,3.0,1.0,0.0
17753400,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.7910308241844177,0.3234131634235382,0.2936633825302124,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253662109375,0.8615089058876038,0.4226925373077392,0.4024588465690613,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.8461422920227051,0.3995421230792999,0.2812355458736419,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.8359612822532654,0.3843362331390381,0.3664495646953583,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.6809915900230408,0.2041470408439636,0.934847056865692,285.1253662109375,284.95001220703125,299.0074462890625,296.2651672363281,297.97283935546875,297.1764221191406,285.1264343261719,1.0,0.5365810394287109,0.6605596542358398,0.6605596542358398,1.0,1.0,-2.735694169998169,1.1864899396896362,1.5492042303085327,0.5684189200401306,0.9174688458442688,0.9174688458442688,0.0,153.57461547851562,144.0,63365.51171875,0.0,1879.8206787109373,1.0,279.4429626464844,283.5569763183594,299.2374267578125,303.2847595214844,293.1499938964844,293.1499938964844,279.1499938964844,35277.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280192017555237,1.0,0.0,0.0,3.679849624633789,3.6798739433288574,9.035526318257324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.052734375,0.0,1561.1812744140625,1895.4371337890625,0.0,2730.01416015625,0.9115418195724488,1.0,0.0,3.0,1.0,0.0
17753460,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.797843337059021,0.3237001895904541,0.2941644787788391,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8690794110298157,0.4237762093544006,0.4036690890789032,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8531316518783569,0.4002155065536499,0.2818780541419983,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8429242968559265,0.3853692710399627,0.3675786852836609,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6868126392364502,0.2042908817529678,0.93543541431427,284.949462890625,284.95001220703125,299.06500244140625,296.29571533203125,297.9977111816406,297.1773986816406,284.9481201171875,1.0,0.534054696559906,0.6586893200874329,0.6586893200874329,1.0,1.0,-2.740597724914551,1.1875861883163452,1.553011417388916,0.5685822367668152,0.9102069139480592,0.9102069139480592,0.0,148.9943084716797,132.0,64734.81640625,0.0,1865.985595703125,1.0,279.15875244140625,283.3560791015625,299.3172302246094,303.52752685546875,293.1499938964844,293.1499938964844,278.8500061035156,35860.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359613418579102,1.0,0.0,0.0,3.688795328140259,3.688819646835327,9.079510050469252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.2451171875,0.0,1575.7060546875,1895.4371337890625,0.0,2804.006103515625,0.9138382077217102,1.0,0.0,3.0,1.0,0.0
17753520,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.797843337059021,0.3237001895904541,0.2941644787788391,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8690794110298157,0.4237762093544006,0.4036690890789032,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8531316518783569,0.4002155065536499,0.2818780541419983,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8429242968559265,0.3853692710399627,0.3675786852836609,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6868126392364502,0.2042908817529678,0.93543541431427,284.949462890625,284.95001220703125,299.06500244140625,296.29571533203125,297.9977111816406,297.1773986816406,284.9481201171875,1.0,0.534054696559906,0.6586893200874329,0.6586893200874329,1.0,1.0,-2.740597724914551,1.1875861883163452,1.553011417388916,0.5685822367668152,0.9102069139480592,0.9102069139480592,0.0,148.9943084716797,132.0,64734.81640625,0.0,1865.985595703125,1.0,279.15875244140625,283.3560791015625,299.3172302246094,303.52752685546875,293.1499938964844,293.1499938964844,278.8500061035156,35860.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359613418579102,1.0,0.0,0.0,3.688795328140259,3.688819646835327,9.079510050469252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.2451171875,0.0,1575.7060546875,1895.4371337890625,0.0,2804.006103515625,0.9138382077217102,1.0,0.0,3.0,1.0,0.0
17753580,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8063567876815796,0.3228265643119812,0.2933315336704254,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.8790042996406555,0.4237335622310638,0.4035833775997162,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.8622553944587708,0.399695336818695,0.2814880013465881,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.8520711064338684,0.38538658618927,0.3675281703472137,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.6944282650947571,0.2038338333368301,0.932740032672882,284.7663879394531,284.95001220703125,299.1224975585937,296.3261108398437,298.0169982910156,297.1690979003906,284.7662658691406,1.0,0.5289714932441711,0.6568189263343811,0.6568189263343811,1.0,1.0,-2.735732316970825,1.184104084968567,1.5516282320022583,0.5662966370582581,0.8902543783187866,0.8902543783187866,0.0,142.283447265625,120.0,65823.7734375,0.0,1827.215087890625,1.0,278.85699462890625,283.1559753417969,299.3455505371094,303.6446228027344,293.1499938964844,293.1499938964844,279.1499938964844,36877.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842082142829895,1.0,0.0,0.0,3.6599719524383545,3.659996271133423,8.93817457381374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.7822265625,0.0,1550.8740234375,1895.4371337890625,0.0,2861.174560546875,0.908037543296814,1.0,0.0,3.0,1.0,0.0
17753640,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8063567876815796,0.3228265643119812,0.2933315336704254,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.8790042996406555,0.4237335622310638,0.4035833775997162,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.8622553944587708,0.399695336818695,0.2814880013465881,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.8520711064338684,0.38538658618927,0.3675281703472137,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.6944282650947571,0.2038338333368301,0.932740032672882,284.7663879394531,284.95001220703125,299.1224975585937,296.3261108398437,298.0169982910156,297.1690979003906,284.7662658691406,1.0,0.5289714932441711,0.6568189263343811,0.6568189263343811,1.0,1.0,-2.735732316970825,1.184104084968567,1.5516282320022583,0.5662966370582581,0.8902543783187866,0.8902543783187866,0.0,142.283447265625,120.0,65823.7734375,0.0,1827.215087890625,1.0,278.85699462890625,283.1559753417969,299.3455505371094,303.6446228027344,293.1499938964844,293.1499938964844,279.1499938964844,36877.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842082142829895,1.0,0.0,0.0,3.6599719524383545,3.659996271133423,8.93817457381374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.7822265625,0.0,1550.8740234375,1895.4371337890625,0.0,2861.174560546875,0.908037543296814,1.0,0.0,3.0,1.0,0.0
17753700,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8119171261787415,0.3227804899215698,0.2928654253482818,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8856112957000732,0.4240026473999023,0.4034380912780761,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8684200048446655,0.3997752368450165,0.2812285423278808,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8582015633583069,0.3856606185436249,0.3674090802669525,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6994807124137878,0.2037273496389389,0.93095725774765,284.9057312011719,284.95001220703125,299.15118408203125,296.3412170410156,298.02801513671875,297.1673583984375,284.916015625,1.0,0.5257871150970459,0.6558837294578552,0.6558837294578552,1.0,1.0,-2.73239541053772,1.1819498538970947,1.5504454374313354,0.5648458003997803,0.8953951597213745,0.8953951597213745,0.0,138.0835723876953,120.0,64705.3203125,0.0,1802.5833740234373,1.0,279.1020202636719,283.3217468261719,299.3080749511719,303.4241638183594,293.1499938964844,293.1499938964844,279.1499938964844,36533.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359037041664124,1.0,0.0,0.0,3.6489202976226807,3.64894437789917,8.884276780918299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.6689453125,0.0,1535.9554443359375,1895.4371337890625,0.0,2803.468505859375,0.905638873577118,1.0,0.0,3.0,1.0,0.0
17753760,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.8194988965988159,0.3232505917549133,0.2929041981697082,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.894706130027771,0.4247404336929321,0.4037456512451172,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8770779371261597,0.4003587663173675,0.2813396751880646,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.8667160272598267,0.3863580226898193,0.3676974177360534,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.7064827084541321,0.2038765698671341,0.9301840662956238,284.9629211425781,284.95001220703125,299.1798400878906,296.3562927246094,298.0414428710937,297.1697998046875,284.9642944335937,1.0,0.522478461265564,0.6549962162971497,0.6549962162971497,1.0,1.0,-2.7323567867279053,1.1813645362854004,1.550992131233215,0.5642136335372925,0.898857831954956,0.898857831954956,0.0,133.03945922851562,108.0,64599.09765625,0.0,1779.0340576171875,1.0,279.14410400390625,283.3711242675781,299.326416015625,303.469970703125,293.1499938964844,293.1499938964844,279.45001220703125,36121.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329430818557739,1.0,0.0,0.0,3.650550603866577,3.6505746841430655,8.892217238098965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.8779296875,0.0,1534.69140625,1895.4371337890625,0.0,2775.859375,0.9055505394935608,1.0,0.0,3.0,1.0,0.0
17753820,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547241210937,0.8394836187362671,0.32497239112854,0.2937915325164795,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.9202060699462892,0.4270167052745819,0.4051852226257324,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548156738281,0.9005849361419678,0.402338832616806,0.2821979224681854,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548156738281,0.8898872137069702,0.3884675800800323,0.3690083920955658,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15435791015625,0.7240596413612366,0.2046687453985214,0.9308294653892516,285.1548156738281,284.95001220703125,299.237060546875,296.3862609863281,298.0720520019531,297.1811828613281,285.1556396484375,1.0,0.5157716870307922,0.6532213091850281,0.6532213091850281,1.0,1.0,-2.7385287284851074,1.183094501495361,1.555434226989746,0.5645148754119873,0.9203982949256896,0.9203982949256896,0.0,121.62824249267578,96.0,63664.63671875,0.0,1735.058837890625,1.0,279.4430236816406,283.5754089355469,299.3592224121094,303.42730712890625,293.1499938964844,293.1499938964844,279.1499938964844,35094.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253592252731323,1.0,0.0,0.0,3.6811466217041016,3.681170701980591,9.04189562334068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.8017578125,0.0,1561.2646484375,1895.4371337890625,0.0,2705.28857421875,0.9117044806480408,1.0,0.0,3.0,1.0,0.0
17753880,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547241210937,0.8394836187362671,0.32497239112854,0.2937915325164795,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.9202060699462892,0.4270167052745819,0.4051852226257324,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548156738281,0.9005849361419678,0.402338832616806,0.2821979224681854,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548156738281,0.8898872137069702,0.3884675800800323,0.3690083920955658,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15435791015625,0.7240596413612366,0.2046687453985214,0.9308294653892516,285.1548156738281,284.95001220703125,299.237060546875,296.3862609863281,298.0720520019531,297.1811828613281,285.1556396484375,1.0,0.5157716870307922,0.6532213091850281,0.6532213091850281,1.0,1.0,-2.7385287284851074,1.183094501495361,1.555434226989746,0.5645148754119873,0.9203982949256896,0.9203982949256896,0.0,121.62824249267578,96.0,63664.63671875,0.0,1735.058837890625,1.0,279.4430236816406,283.5754089355469,299.3592224121094,303.42730712890625,293.1499938964844,293.1499938964844,279.1499938964844,35094.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253592252731323,1.0,0.0,0.0,3.6811466217041016,3.681170701980591,9.04189562334068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.8017578125,0.0,1561.2646484375,1895.4371337890625,0.0,2705.28857421875,0.9117044806480408,1.0,0.0,3.0,1.0,0.0
17753940,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8635732531547546,0.3254657685756683,0.2942536175251007,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.9520686268806458,0.4283626973628998,0.406387060880661,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9307683706283568,0.4031830132007599,0.2827867567539215,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.9185432195663452,0.3896725177764892,0.3700637817382812,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7437605857849121,0.2050710022449493,0.9313976764678956,284.97076416015625,284.95001220703125,299.2940979003906,296.416015625,298.097412109375,297.18377685546875,284.9695739746094,1.0,0.5088469982147217,0.6514463424682617,0.6514463424682617,1.0,1.0,-2.743197202682495,1.1840715408325195,1.5591257810592651,0.5645867586135864,0.9144263863563538,0.9144263863563538,0.0,110.3215789794922,84.0,65082.54296875,0.0,1689.1397705078125,1.0,279.15643310546875,283.3665771484375,299.4393005371094,303.6741943359375,293.1499938964844,293.1499938964844,278.8500061035156,35686.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83344566822052,1.0,0.0,0.0,3.696855306625366,3.6968796253204346,9.11923052626662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10816.353515625,0.0,1583.5523681640625,1895.4371337890625,0.0,2780.5439453125,0.9155083894729614,1.0,0.0,3.0,1.0,0.0
17754000,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8635732531547546,0.3254657685756683,0.2942536175251007,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.9520686268806458,0.4283626973628998,0.406387060880661,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9307683706283568,0.4031830132007599,0.2827867567539215,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.9185432195663452,0.3896725177764892,0.3700637817382812,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7437605857849121,0.2050710022449493,0.9313976764678956,284.97076416015625,284.95001220703125,299.2940979003906,296.416015625,298.097412109375,297.18377685546875,284.9695739746094,1.0,0.5088469982147217,0.6514463424682617,0.6514463424682617,1.0,1.0,-2.743197202682495,1.1840715408325195,1.5591257810592651,0.5645867586135864,0.9144263863563538,0.9144263863563538,0.0,110.3215789794922,84.0,65082.54296875,0.0,1689.1397705078125,1.0,279.15643310546875,283.3665771484375,299.4393005371094,303.6741943359375,293.1499938964844,293.1499938964844,278.8500061035156,35686.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83344566822052,1.0,0.0,0.0,3.696855306625366,3.6968796253204346,9.11923052626662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10816.353515625,0.0,1583.5523681640625,1895.4371337890625,0.0,2780.5439453125,0.9155083894729614,1.0,0.0,3.0,1.0,0.0
17754060,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.8900905847549438,0.3246742784976959,0.29337278008461,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.9815873503684998,0.4285610616207123,0.4063787758350372,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.9626323580741882,0.4026947617530823,0.2823269665241241,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.9515025019645692,0.3897327184677124,0.3699283897876739,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.7657060027122498,0.2048028707504272,0.9289089441299438,284.78546142578125,284.95001220703125,299.3509521484375,296.4454650878906,298.116455078125,297.1759948730469,284.7851257324219,1.0,0.5011430382728577,0.6495456695556641,0.6495456695556641,1.0,1.0,-2.7384297847747803,1.180551290512085,1.557878494262695,0.5622278451919556,0.8957157135009766,0.8957157135009766,0.0,99.8340301513672,102.0,66209.2421875,0.0,1633.1611328125,1.0,278.8568420410156,283.1639099121094,299.4654235839844,303.7903137207031,293.1499938964844,293.1499938964844,279.1499938964844,36693.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395853042602539,1.0,0.0,0.0,3.674776554107666,3.6748011112213135,9.010630606098856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.578125,0.0,1566.1337890625,1895.4371337890625,0.0,2837.841064453125,0.9112182259559632,1.0,0.0,3.0,1.0,0.0
17754120,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.8900905847549438,0.3246742784976959,0.29337278008461,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.9815873503684998,0.4285610616207123,0.4063787758350372,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.9626323580741882,0.4026947617530823,0.2823269665241241,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.9515025019645692,0.3897327184677124,0.3699283897876739,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.7657060027122498,0.2048028707504272,0.9289089441299438,284.78546142578125,284.95001220703125,299.3509521484375,296.4454650878906,298.116455078125,297.1759948730469,284.7851257324219,1.0,0.5011430382728577,0.6495456695556641,0.6495456695556641,1.0,1.0,-2.7384297847747803,1.180551290512085,1.557878494262695,0.5622278451919556,0.8957157135009766,0.8957157135009766,0.0,99.8340301513672,102.0,66209.2421875,0.0,1633.1611328125,1.0,278.8568420410156,283.1639099121094,299.4654235839844,303.7903137207031,293.1499938964844,293.1499938964844,279.1499938964844,36693.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395853042602539,1.0,0.0,0.0,3.674776554107666,3.6748011112213135,9.010630606098856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.578125,0.0,1566.1337890625,1895.4371337890625,0.0,2837.841064453125,0.9112182259559632,1.0,0.0,3.0,1.0,0.0
17754180,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8890586495399475,0.3251110017299652,0.2933379113674164,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9811949729919434,0.4298132359981537,0.4071524441242218,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9616976976394652,0.4033319652080536,0.2824520766735077,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9508804082870485,0.3906897306442261,0.3704764246940613,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.764836311340332,0.204965129494667,0.9287711381912231,284.9788818359375,284.95001220703125,299.4075927734375,296.47467041015625,298.1405029296875,297.1768798828125,284.98101806640625,1.0,0.5023798942565918,0.6476450562477112,0.6476450562477112,1.0,1.0,-2.7399444580078125,1.179977297782898,1.5599671602249146,0.5611665844917297,0.905453324317932,0.905453324317932,0.0,100.21434783935548,120.0,65095.39453125,0.0,1637.1527099609375,1.0,279.14111328125,283.37518310546875,299.4486083984375,303.6248779296875,293.1499938964844,293.1499938964844,278.8500061035156,35976.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308729529380798,1.0,0.0,0.0,3.671313524246216,3.671337604522705,8.993654887490266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.552734375,0.0,1556.8363037109375,1895.4371337890625,0.0,2756.573486328125,0.910070776939392,1.0,0.0,3.0,1.0,0.0
17754240,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8890586495399475,0.3251110017299652,0.2933379113674164,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9811949729919434,0.4298132359981537,0.4071524441242218,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9616976976394652,0.4033319652080536,0.2824520766735077,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9508804082870485,0.3906897306442261,0.3704764246940613,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.764836311340332,0.204965129494667,0.9287711381912231,284.9788818359375,284.95001220703125,299.4075927734375,296.47467041015625,298.1405029296875,297.1768798828125,284.98101806640625,1.0,0.5023798942565918,0.6476450562477112,0.6476450562477112,1.0,1.0,-2.7399444580078125,1.179977297782898,1.5599671602249146,0.5611665844917297,0.905453324317932,0.905453324317932,0.0,100.21434783935548,120.0,65095.39453125,0.0,1637.1527099609375,1.0,279.14111328125,283.37518310546875,299.4486083984375,303.6248779296875,293.1499938964844,293.1499938964844,278.8500061035156,35976.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308729529380798,1.0,0.0,0.0,3.671313524246216,3.671337604522705,8.993654887490266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.552734375,0.0,1556.8363037109375,1895.4371337890625,0.0,2756.573486328125,0.910070776939392,1.0,0.0,3.0,1.0,0.0
