time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8815263509750366,0.3252694606781006,0.2937691509723663,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.97397643327713,0.4304438829421997,0.4080067276954651,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9532525539398192,0.4036217629909515,0.2828651964664459,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.942211389541626,0.3911538422107696,0.3711664974689483,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7585484981536865,0.2050520330667495,0.9300358295440674,284.8614807128906,284.95001220703125,299.4358215332031,296.4891357421875,298.15264892578125,297.1775207519531,284.8531494140625,1.0,0.5050732493400574,0.6466947197914124,0.6466947197914124,1.0,1.0,-2.744336605072021,1.181354522705078,1.562982201576233,0.5616198778152466,0.8969895839691162,0.8969895839691162,0.0,103.14588928222656,120.0,66209.9453125,0.0,1657.264892578125,1.0,278.8971862792969,283.2290954589844,299.5096740722656,303.85986328125,293.1499938964844,293.1499938964844,278.8500061035156,36303.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354403376579285,1.0,0.0,0.0,3.666394472122192,3.6664187908172607,8.96957089935313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.3134765625,0.0,1553.763916015625,1895.4371337890625,0.0,2799.1455078125,0.908945083618164,1.0,0.0,3.0,1.0,0.0
17754360,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.8695778846740723,0.3250374794006347,0.2938714325428009,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82598876953125,0.9614182710647584,0.4307394921779632,0.4085898399353027,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82598876953125,0.9390769004821776,0.4035402238368988,0.2830441892147064,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82598876953125,0.9279444217681884,0.3913010656833648,0.3716050088405609,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.7488253712654114,0.2049499154090881,0.9307864904403688,284.82598876953125,284.95001220703125,299.4639892578125,296.5035400390625,298.1629943847656,297.1751403808594,284.8266296386719,1.0,0.508612871170044,0.6458057165145874,0.6458057165145874,1.0,1.0,-2.7468080520629883,1.181865930557251,1.5649420022964478,0.5616664886474609,0.8909221291542053,0.8909221291542053,0.0,107.81352996826172,138.0,66332.515625,0.0,1682.7425537109375,1.0,278.85577392578125,283.19873046875,299.5196838378906,303.8397521972656,293.1499938964844,293.1499938964844,279.1499938964844,36675.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369466066360474,1.0,0.0,0.0,3.650225162506104,3.6502492427825928,8.890631306712748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.8603515625,0.0,1538.471435546875,1895.4371337890625,0.0,2813.201171875,0.9057452082633972,1.0,0.0,3.0,1.0,0.0
17754420,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8449476361274719,0.3256472945213318,0.2945040464401245,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9311235547065736,0.4322971403598785,0.4101747274398803,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9080401062965392,0.4044168591499328,0.2837266027927398,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.898612380027771,0.3924479782581329,0.3728419244289398,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7286880016326904,0.2051664441823959,0.9331895112991332,285.0252380371094,284.95001220703125,299.5201416015625,296.5321044921875,298.1880187988281,297.1778869628906,285.0273742675781,1.0,0.5176419019699097,0.6440277099609375,0.6440277099609375,1.0,1.0,-2.7546582221984863,1.1842588186264038,1.5703994035720823,0.5623047351837158,0.9040437340736388,0.9040437340736388,0.0,119.63790130615234,156.0,65347.54296875,0.0,1749.881103515625,1.0,279.14093017578125,283.41180419921875,299.5099182128906,303.69989013671875,293.1499938964844,293.1499938964844,278.8500061035156,35787.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292853236198425,1.0,0.0,0.0,3.653897762298584,3.653921842575073,8.908531299312017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.9658203125,0.0,1535.9150390625,1895.4371337890625,0.0,2741.7939453125,0.9060558676719666,1.0,0.0,3.0,1.0,0.0
17754480,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8449476361274719,0.3256472945213318,0.2945040464401245,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9311235547065736,0.4322971403598785,0.4101747274398803,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9080401062965392,0.4044168591499328,0.2837266027927398,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.898612380027771,0.3924479782581329,0.3728419244289398,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7286880016326904,0.2051664441823959,0.9331895112991332,285.0252380371094,284.95001220703125,299.5201416015625,296.5321044921875,298.1880187988281,297.1778869628906,285.0273742675781,1.0,0.5176419019699097,0.6440277099609375,0.6440277099609375,1.0,1.0,-2.7546582221984863,1.1842588186264038,1.5703994035720823,0.5623047351837158,0.9040437340736388,0.9040437340736388,0.0,119.63790130615234,156.0,65347.54296875,0.0,1749.881103515625,1.0,279.14093017578125,283.41180419921875,299.5099182128906,303.69989013671875,293.1499938964844,293.1499938964844,278.8500061035156,35787.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292853236198425,1.0,0.0,0.0,3.653897762298584,3.653921842575073,8.908531299312017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.9658203125,0.0,1535.9150390625,1895.4371337890625,0.0,2741.7939453125,0.9060558676719666,1.0,0.0,3.0,1.0,0.0
17754540,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8216548562049866,0.325537621974945,0.2952897548675537,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9010396599769592,0.4333155453205108,0.4120038449764251,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8805612921714783,0.4046514928340912,0.2845607995986938,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8719768524169922,0.3930805623531341,0.3742886483669281,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7081893682479858,0.2050991952419281,0.93633633852005,284.87432861328125,284.95001220703125,299.57598876953125,296.560302734375,298.2102355957031,297.1761169433594,284.8741455078125,1.0,0.5284423828125,0.6422497034072876,0.6422497034072876,1.0,1.0,-2.764331102371216,1.1874407529830933,1.5768903493881226,0.5635406970977783,0.8926154375076294,0.8926154375076294,0.0,134.160888671875,174.0,66669.4453125,0.0,1832.892822265625,1.0,278.8589782714844,283.2352294921875,299.57763671875,303.9178161621094,293.1499938964844,293.1499938964844,279.1499938964844,36403.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359397649765015,1.0,0.0,0.0,3.642306089401245,3.6423301696777344,8.852097153067007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.1640625,0.0,1527.6400146484375,1895.4371337890625,0.0,2803.804931640625,0.9038171172142028,1.0,0.0,3.0,1.0,0.0
17754600,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8216548562049866,0.325537621974945,0.2952897548675537,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9010396599769592,0.4333155453205108,0.4120038449764251,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8805612921714783,0.4046514928340912,0.2845607995986938,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8719768524169922,0.3930805623531341,0.3742886483669281,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7081893682479858,0.2050991952419281,0.93633633852005,284.87432861328125,284.95001220703125,299.57598876953125,296.560302734375,298.2102355957031,297.1761169433594,284.8741455078125,1.0,0.5284423828125,0.6422497034072876,0.6422497034072876,1.0,1.0,-2.764331102371216,1.1874407529830933,1.5768903493881226,0.5635406970977783,0.8926154375076294,0.8926154375076294,0.0,134.160888671875,174.0,66669.4453125,0.0,1832.892822265625,1.0,278.8589782714844,283.2352294921875,299.57763671875,303.9178161621094,293.1499938964844,293.1499938964844,279.1499938964844,36403.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359397649765015,1.0,0.0,0.0,3.642306089401245,3.6423301696777344,8.852097153067007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.1640625,0.0,1527.6400146484375,1895.4371337890625,0.0,2803.804931640625,0.9038171172142028,1.0,0.0,3.0,1.0,0.0
17754660,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7994636297225952,0.3260665237903595,0.296022891998291,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.876252293586731,0.434888631105423,0.4137928187847137,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8564380407333374,0.4054923355579376,0.2853551208972931,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8486995100975037,0.3941929936408996,0.3756752610206604,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.6876985430717468,0.2052299976348877,0.939185380935669,285.0624084472656,284.95001220703125,299.63153076171875,296.5881042480469,298.2345275878906,297.1784362792969,285.064208984375,1.0,0.5400060415267944,0.6402469277381897,0.6402469277381897,1.0,1.0,-2.7733991146087646,1.190186858177185,1.58321213722229,0.5642663240432739,0.907769501209259,0.907769501209259,0.0,150.27342224121094,177.0,65754.2265625,0.0,1923.0528564453125,1.0,279.1409912109375,283.4368591308594,299.5684814453125,303.78521728515625,293.1499938964844,293.1499938964844,278.8500061035156,35536.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289058804512024,1.0,0.0,0.0,3.6557211875915527,3.655745267868042,8.917423883758602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.8583984375,0.0,1536.066650390625,1895.4371337890625,0.0,2738.262939453125,0.9062860608100892,1.0,0.0,3.0,1.0,0.0
17754720,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7994636297225952,0.3260665237903595,0.296022891998291,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.876252293586731,0.434888631105423,0.4137928187847137,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8564380407333374,0.4054923355579376,0.2853551208972931,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8486995100975037,0.3941929936408996,0.3756752610206604,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.6876985430717468,0.2052299976348877,0.939185380935669,285.0624084472656,284.95001220703125,299.63153076171875,296.5881042480469,298.2345275878906,297.1784362792969,285.064208984375,1.0,0.5400060415267944,0.6402469277381897,0.6402469277381897,1.0,1.0,-2.7733991146087646,1.190186858177185,1.58321213722229,0.5642663240432739,0.907769501209259,0.907769501209259,0.0,150.27342224121094,177.0,65754.2265625,0.0,1923.0528564453125,1.0,279.1409912109375,283.4368591308594,299.5684814453125,303.78521728515625,293.1499938964844,293.1499938964844,278.8500061035156,35536.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289058804512024,1.0,0.0,0.0,3.6557211875915527,3.655745267868042,8.917423883758602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.8583984375,0.0,1536.066650390625,1895.4371337890625,0.0,2738.262939453125,0.9062860608100892,1.0,0.0,3.0,1.0,0.0
17754780,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7861582636833191,0.3258635103702545,0.2965949773788452,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8625974059104919,0.4358603954315185,0.4154501855373382,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8431870937347412,0.4056593775749206,0.2860451936721802,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8360244631767273,0.3947595953941345,0.3769286870956421,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6759147644042969,0.2050745487213134,0.941278636455536,284.8988037109375,284.95001220703125,299.68670654296875,296.61553955078125,298.2557373046875,297.1759948730469,284.8984069824219,1.0,0.5475363731384277,0.6382442116737366,0.6382442116737366,1.0,1.0,-2.7809410095214844,1.1921536922454834,1.588787317276001,0.5647743940353394,0.8977164626121521,0.8977164626121521,0.0,161.2670135498047,165.0,67101.0234375,0.0,1987.0555419921875,1.0,278.8566589355469,283.2480163574219,299.6353759765625,304.0061950683594,293.1499938964844,293.1499938964844,279.1499938964844,36173.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358656764030457,1.0,0.0,0.0,3.6531927585601807,3.65321683883667,8.905092840905127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.1044921875,0.0,1538.0230712890625,1895.4371337890625,0.0,2803.11376953125,0.9060669541358948,1.0,0.0,3.0,1.0,0.0
17754840,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7861582636833191,0.3258635103702545,0.2965949773788452,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8625974059104919,0.4358603954315185,0.4154501855373382,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8431870937347412,0.4056593775749206,0.2860451936721802,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8360244631767273,0.3947595953941345,0.3769286870956421,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6759147644042969,0.2050745487213134,0.941278636455536,284.8988037109375,284.95001220703125,299.68670654296875,296.61553955078125,298.2557373046875,297.1759948730469,284.8984069824219,1.0,0.5475363731384277,0.6382442116737366,0.6382442116737366,1.0,1.0,-2.7809410095214844,1.1921536922454834,1.588787317276001,0.5647743940353394,0.8977164626121521,0.8977164626121521,0.0,161.2670135498047,165.0,67101.0234375,0.0,1987.0555419921875,1.0,278.8566589355469,283.2480163574219,299.6353759765625,304.0061950683594,293.1499938964844,293.1499938964844,279.1499938964844,36173.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358656764030457,1.0,0.0,0.0,3.6531927585601807,3.65321683883667,8.905092840905127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.1044921875,0.0,1538.0230712890625,1895.4371337890625,0.0,2803.11376953125,0.9060669541358948,1.0,0.0,3.0,1.0,0.0
17754900,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7838093638420105,0.3258856832981109,0.2964828312397003,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8605153560638428,0.436444878578186,0.4158878326416015,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8409924507141113,0.4058437049388885,0.2860815823078155,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8340109586715698,0.3951098024845123,0.3771714568138122,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.6738418936729431,0.205014631152153,0.9409688115119934,285.0318603515625,284.95001220703125,299.71417236328125,296.62908935546875,298.2664794921875,297.1752624511719,285.04119873046875,1.0,0.5484213829040527,0.6372427940368652,0.6372427940368652,1.0,1.0,-2.7812952995300293,1.1915525197982788,1.5897427797317505,0.564132809638977,0.9067646265029908,0.9067646265029908,0.0,163.14981079101562,165.0,66098.1640625,0.0,1996.5535888671875,1.0,279.1019897460937,283.4049987792969,299.6028747558594,303.80517578125,293.1499938964844,293.1499938964844,279.1499938964844,35784.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307561278343201,1.0,0.0,0.0,3.656747817993164,3.656771898269653,8.922433494262805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.5126953125,0.0,1539.0716552734375,1895.4371337890625,0.0,2755.485595703125,0.9068662524223328,1.0,0.0,3.0,1.0,0.0
17754960,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.7847013473510742,0.3263208568096161,0.2967032790184021,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8617590665817261,0.4374264776706695,0.4166338443756103,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8419359922409058,0.4064262807369232,0.2863584458827972,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.8350261449813843,0.3958002924919128,0.3776682913303375,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.6744974255561829,0.2051632106304168,0.9411320686340332,285.08026123046875,284.95001220703125,299.7415466308594,296.6425170898437,298.2792358398437,297.17803955078125,285.08087158203125,1.0,0.5482738018035889,0.6362451314926147,0.6362451314926147,1.0,1.0,-2.783579111099243,1.1918487548828125,1.5917304754257202,0.5639127492904663,0.9136996865272522,0.9136996865272522,0.0,162.65281677246094,153.0,66091.3046875,0.0,1997.859375,1.0,279.14404296875,283.4447937011719,299.62109375,303.86114501953125,293.1499938964844,293.1499938964844,278.8500061035156,35385.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287312984466553,1.0,0.0,0.0,3.671998023986816,3.6720221042633057,8.997009217637242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.5986328125,0.0,1553.156005859375,1895.4371337890625,0.0,2736.638427734375,0.909838616847992,1.0,0.0,3.0,1.0,0.0
17755020,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.7875888347625732,0.3264030516147613,0.2969292998313904,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8651965856552124,0.4382108449935913,0.4174831509590149,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.8448790311813354,0.4066957831382751,0.286655068397522,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8380101919174194,0.3962633907794952,0.3782097101211548,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.67691969871521,0.2051968723535537,0.9412952661514282,284.9361572265625,284.95001220703125,299.7720642089844,296.6574401855469,298.2919311523437,297.1786193847656,284.92901611328125,1.0,0.5471392869949341,0.6351277828216553,0.6351277828216553,1.0,1.0,-2.7860801219940186,1.192129373550415,1.593950629234314,0.5637354850769043,0.9065420031547546,0.9065420031547546,0.0,160.5386505126953,153.0,67278.46875,0.0,1991.8262939453125,1.0,278.88818359375,283.2744445800781,299.6838684082031,304.1015930175781,293.1499938964844,293.1499938964844,278.8500061035156,35788.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342150449752808,1.0,0.0,0.0,3.677473306655884,3.677497386932373,9.023859206536144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.5400390625,0.0,1562.351318359375,1895.4371337890625,0.0,2787.717529296875,0.9110851287841796,1.0,0.0,3.0,1.0,0.0
17755080,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7901105880737305,0.3261217176914215,0.2967039048671722,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8683291077613831,0.4385295808315277,0.4177942872047424,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8475373983383179,0.4065656065940857,0.2865857481956482,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8407282829284668,0.3963321447372436,0.3782894611358642,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6791568398475647,0.2050667554140091,0.940565288066864,284.9038391113281,284.95001220703125,299.7959899902344,296.6690673828125,298.3001403808594,297.1762390136719,284.90264892578125,1.0,0.5455694794654846,0.6342498064041138,0.6342498064041138,1.0,1.0,-2.785322666168213,1.1910818815231323,1.59424090385437,0.5629433393478394,0.9033071994781494,0.9033071994781494,0.0,158.32284545898438,141.0,67368.640625,0.0,1980.09130859375,1.0,278.85888671875,283.2457275390625,299.6864318847656,304.0763244628906,293.1499938964844,293.1499938964844,278.54998779296875,36083.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354389667510986,1.0,0.0,0.0,3.6727144718170166,3.672738790512085,9.000521004054463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.533203125,0.0,1559.2177734375,1895.4371337890625,0.0,2799.133056640625,0.910378396511078,1.0,0.0,3.0,1.0,0.0
17755140,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73046875,0.7975749373435974,0.3249684870243072,0.2955788075923919,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.877590000629425,0.4387561976909637,0.4179067015647888,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8554947376251221,0.4057113826274872,0.2859319150447845,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8488062024116516,0.3959676027297973,0.3778548836708069,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73052978515625,0.6858429908752441,0.2044675350189209,0.9371321797370912,284.7304382324219,284.95001220703125,299.8500061035156,296.6951599121094,298.31622314453125,297.1668701171875,284.7303161621094,1.0,0.5403359532356262,0.6322544813156128,0.6322544813156128,1.0,1.0,-2.778677701950073,1.1864148378372192,1.5922627449035645,0.5598976612091064,0.8810942769050598,0.8810942769050598,0.0,151.5765380859375,129.0,68336.5234375,0.0,1937.5457763671875,1.0,278.5594482421875,283.056396484375,299.7092590332031,304.1786499023437,293.1499938964844,293.1499938964844,278.8500061035156,37168.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404874205589294,1.0,0.0,0.0,3.632636070251465,3.632660150527954,8.80515642620594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10147.9423828125,0.0,1522.6380615234375,1895.4371337890625,0.0,2846.26953125,0.902147650718689,1.0,0.0,3.0,1.0,0.0
17755200,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73046875,0.7975749373435974,0.3249684870243072,0.2955788075923919,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.877590000629425,0.4387561976909637,0.4179067015647888,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8554947376251221,0.4057113826274872,0.2859319150447845,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8488062024116516,0.3959676027297973,0.3778548836708069,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73052978515625,0.6858429908752441,0.2044675350189209,0.9371321797370912,284.7304382324219,284.95001220703125,299.8500061035156,296.6951599121094,298.31622314453125,297.1668701171875,284.7303161621094,1.0,0.5403359532356262,0.6322544813156128,0.6322544813156128,1.0,1.0,-2.778677701950073,1.1864148378372192,1.5922627449035645,0.5598976612091064,0.8810942769050598,0.8810942769050598,0.0,151.5765380859375,129.0,68336.5234375,0.0,1937.5457763671875,1.0,278.5594482421875,283.056396484375,299.7092590332031,304.1786499023437,293.1499938964844,293.1499938964844,278.8500061035156,37168.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404874205589294,1.0,0.0,0.0,3.632636070251465,3.632660150527954,8.80515642620594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10147.9423828125,0.0,1522.6380615234375,1895.4371337890625,0.0,2846.26953125,0.902147650718689,1.0,0.0,3.0,1.0,0.0
17755260,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8053163290023804,0.3231524527072906,0.2936162650585174,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8873991966247559,0.438039481639862,0.4169619679450989,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8639848232269287,0.4040597975254059,0.2845453023910522,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8572674989700317,0.3944938480854034,0.3762421011924743,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6915983557701111,0.2020865976810455,0.9265031218528748,284.90692138671875,284.95001220703125,299.9037780761719,296.720947265625,298.3257751464844,297.14697265625,284.907470703125,1.0,0.5329073071479797,0.6304636001586914,0.6304636001586914,1.0,1.0,-2.7588119506835938,1.1757770776748655,1.583034873008728,0.55381840467453,0.8855207562446594,0.8855207562446594,0.0,144.05079650878906,117.0,66724.0234375,0.0,1870.9803466796875,1.0,278.84295654296875,283.2572631835937,299.6902160644531,303.98712158203125,293.1499938964844,293.1499938964844,279.1499938964844,36475.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313119411468506,1.0,0.0,0.0,3.611091136932373,3.611114740371704,8.701020419721317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.7841796875,0.0,1493.8291015625,1895.4371337890625,0.0,2760.662109375,0.896957516670227,1.0,0.0,3.0,1.0,0.0
17755320,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8053163290023804,0.3231524527072906,0.2936162650585174,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8873991966247559,0.438039481639862,0.4169619679450989,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8639848232269287,0.4040597975254059,0.2845453023910522,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8572674989700317,0.3944938480854034,0.3762421011924743,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6915983557701111,0.2020865976810455,0.9265031218528748,284.90692138671875,284.95001220703125,299.9037780761719,296.720947265625,298.3257751464844,297.14697265625,284.907470703125,1.0,0.5329073071479797,0.6304636001586914,0.6304636001586914,1.0,1.0,-2.7588119506835938,1.1757770776748655,1.583034873008728,0.55381840467453,0.8855207562446594,0.8855207562446594,0.0,144.05079650878906,117.0,66724.0234375,0.0,1870.9803466796875,1.0,278.84295654296875,283.2572631835937,299.6902160644531,303.98712158203125,293.1499938964844,293.1499938964844,279.1499938964844,36475.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313119411468506,1.0,0.0,0.0,3.611091136932373,3.611114740371704,8.701020419721317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.7841796875,0.0,1493.8291015625,1895.4371337890625,0.0,2760.662109375,0.896957516670227,1.0,0.0,3.0,1.0,0.0
17755380,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.8203204870223999,0.3235816657543182,0.2932241261005401,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.905746042728424,0.4394313991069793,0.417463093996048,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.8808791041374207,0.4046484231948852,0.2843435108661651,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8738458752632141,0.3950780630111694,0.3759865164756775,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.7040808200836182,0.2012525647878646,0.9192954301834106,285.0820617675781,284.95001220703125,299.9574890136719,296.7465515136719,298.3479309082031,297.1485290527344,285.08233642578125,1.0,0.524823009967804,0.6286727786064148,0.6286727786064148,1.0,1.0,-2.749717712402344,1.1701558828353882,1.5795618295669556,0.5500754714012146,0.9016019105911256,0.9016019105911256,0.0,133.3489990234375,105.0,65407.58984375,0.0,1806.79833984375,1.0,279.1426086425781,283.45196533203125,299.7149658203125,303.9085388183594,293.1499938964844,293.1499938964844,278.8500061035156,35489.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228417038917542,1.0,0.0,0.0,3.626896619796753,3.626920223236084,8.777354310041119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.0185546875,0.0,1503.822509765625,1895.4371337890625,0.0,2681.91552734375,0.8998194932937622,1.0,0.0,3.0,1.0,0.0
17755440,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.8203204870223999,0.3235816657543182,0.2932241261005401,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.905746042728424,0.4394313991069793,0.417463093996048,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.8808791041374207,0.4046484231948852,0.2843435108661651,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8738458752632141,0.3950780630111694,0.3759865164756775,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.7040808200836182,0.2012525647878646,0.9192954301834106,285.0820617675781,284.95001220703125,299.9574890136719,296.7465515136719,298.3479309082031,297.1485290527344,285.08233642578125,1.0,0.524823009967804,0.6286727786064148,0.6286727786064148,1.0,1.0,-2.749717712402344,1.1701558828353882,1.5795618295669556,0.5500754714012146,0.9016019105911256,0.9016019105911256,0.0,133.3489990234375,105.0,65407.58984375,0.0,1806.79833984375,1.0,279.1426086425781,283.45196533203125,299.7149658203125,303.9085388183594,293.1499938964844,293.1499938964844,278.8500061035156,35489.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228417038917542,1.0,0.0,0.0,3.626896619796753,3.626920223236084,8.777354310041119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.0185546875,0.0,1503.822509765625,1895.4371337890625,0.0,2681.91552734375,0.8998194932937622,1.0,0.0,3.0,1.0,0.0
17755500,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8295347690582275,0.3236361443996429,0.2932646572589874,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9183328747749328,0.4400389194488525,0.4179853200912475,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8918280005455017,0.4048267304897308,0.284447431564331,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8846582174301147,0.3953308463096618,0.3761500120162964,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7122817039489746,0.2009639739990234,0.9171067476272584,284.9467468261719,284.95001220703125,299.9843139648437,296.7593078613281,298.359130859375,297.1495666503906,284.9366149902344,1.0,0.5207844972610474,0.6277773380279541,0.6277773380279541,1.0,1.0,-2.748087882995605,1.1686723232269287,1.5794156789779663,0.5489779710769653,0.8950862884521484,0.8950862884521484,0.0,127.49944305419922,105.0,66453.859375,0.0,1776.917724609375,1.0,278.8979797363281,283.2900695800781,299.779296875,304.1517944335937,293.1499938964844,293.1499938964844,278.8500061035156,35810.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276451826095581,1.0,0.0,0.0,3.6313655376434326,3.631389379501343,8.79899801020656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.22265625,0.0,1511.1265869140625,1895.4371337890625,0.0,2726.53564453125,0.900760054588318,1.0,0.0,3.0,1.0,0.0
17755560,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8385581374168396,0.3232641816139221,0.2928832769393921,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9313897490501404,0.4402790367603302,0.4181361794471741,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9026951193809508,0.404593288898468,0.2842437028884887,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8955001831054688,0.3952434360980987,0.3759843707084656,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7199530005455017,0.2005445063114166,0.9144386053085328,284.8934020996094,284.95001220703125,300.0111389160156,296.77203369140625,298.3683776855469,297.1470642089844,284.8924865722656,1.0,0.5166003704071045,0.6270797252655029,0.6270797252655029,1.0,1.0,-2.7441647052764893,1.166273832321167,1.5778908729553225,0.5474923849105835,0.8903524279594421,0.8903524279594421,0.0,121.9350357055664,93.0,66503.4453125,0.0,1744.9747314453125,1.0,278.8560485839844,283.24444580078125,299.788330078125,304.1282043457031,293.1499938964844,293.1499938964844,279.1499938964844,36219.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292204141616821,1.0,0.0,0.0,3.623462438583374,3.623486042022705,8.760740115576482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.326171875,0.0,1505.4708251953125,1895.4371337890625,0.0,2741.189453125,0.8994329571723938,1.0,0.0,3.0,1.0,0.0
17755620,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8616666793823242,0.3235809803009033,0.2923904657363891,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9621090292930604,0.4417270123958587,0.4187096655368805,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9322431087493896,0.4051449298858642,0.2840313613414764,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9239887595176696,0.395926833152771,0.3758729696273803,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7383207678794861,0.2002595663070678,0.9100841879844666,285.060791015625,284.95001220703125,300.064697265625,296.7973937988281,298.39215087890625,297.1510314941406,285.0616455078125,1.0,0.5081257224082947,0.6256844997406006,0.6256844997406006,1.0,1.0,-2.738630533218384,1.162596344947815,1.5760341882705688,0.5448938608169556,0.904727041721344,0.904727041721344,0.0,110.2273406982422,81.0,65362.671875,0.0,1682.0626220703125,1.0,279.1407775878906,283.4307861328125,299.774169921875,303.9740600585937,293.1499938964844,293.1499938964844,278.8500061035156,35462.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213873505592346,1.0,0.0,0.0,3.639835357666016,3.639859199523926,8.840091823003604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.94921875,0.0,1517.87890625,1895.4371337890625,0.0,2668.427001953125,0.9026610255241394,1.0,0.0,3.0,1.0,0.0
17755680,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8616666793823242,0.3235809803009033,0.2923904657363891,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9621090292930604,0.4417270123958587,0.4187096655368805,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9322431087493896,0.4051449298858642,0.2840313613414764,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9239887595176696,0.395926833152771,0.3758729696273803,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7383207678794861,0.2002595663070678,0.9100841879844666,285.060791015625,284.95001220703125,300.064697265625,296.7973937988281,298.39215087890625,297.1510314941406,285.0616455078125,1.0,0.5081257224082947,0.6256844997406006,0.6256844997406006,1.0,1.0,-2.738630533218384,1.162596344947815,1.5760341882705688,0.5448938608169556,0.904727041721344,0.904727041721344,0.0,110.2273406982422,81.0,65362.671875,0.0,1682.0626220703125,1.0,279.1407775878906,283.4307861328125,299.774169921875,303.9740600585937,293.1499938964844,293.1499938964844,278.8500061035156,35462.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213873505592346,1.0,0.0,0.0,3.639835357666016,3.639859199523926,8.840091823003604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.94921875,0.0,1517.87890625,1895.4371337890625,0.0,2668.427001953125,0.9026610255241394,1.0,0.0,3.0,1.0,0.0
17755740,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8927101492881775,0.3232683837413788,0.2920064628124237,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9937041997909546,0.4426615536212921,0.4194310903549194,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9687495827674866,0.4051167666912079,0.2839199304580688,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9614701867103576,0.3961478173732757,0.3759028613567352,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7629366517066956,0.1998713463544845,0.9067563414573668,284.8807067871094,284.95001220703125,300.11822509765625,296.8226013183594,298.4132080078125,297.15045166015625,284.8797302246094,1.0,0.4996901452541351,0.6242892742156982,0.6242892742156982,1.0,1.0,-2.734946250915528,1.1597360372543335,1.5752100944519043,0.5428643226623535,0.8928930759429932,0.8928930759429932,0.0,98.40707397460938,99.0,66504.40625,0.0,1621.5401611328125,1.0,278.8567810058594,283.2306213378906,299.8385009765625,304.1784973144531,293.1499938964844,293.1499938964844,279.1499938964844,36227.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275408148765564,1.0,0.0,0.0,3.635690450668335,3.635714530944824,8.819969821161067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.681640625,0.0,1519.0029296875,1895.4371337890625,0.0,2725.565185546875,0.9021736979484558,1.0,0.0,3.0,1.0,0.0
17755800,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8927101492881775,0.3232683837413788,0.2920064628124237,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9937041997909546,0.4426615536212921,0.4194310903549194,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9687495827674866,0.4051167666912079,0.2839199304580688,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9614701867103576,0.3961478173732757,0.3759028613567352,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7629366517066956,0.1998713463544845,0.9067563414573668,284.8807067871094,284.95001220703125,300.11822509765625,296.8226013183594,298.4132080078125,297.15045166015625,284.8797302246094,1.0,0.4996901452541351,0.6242892742156982,0.6242892742156982,1.0,1.0,-2.734946250915528,1.1597360372543335,1.5752100944519043,0.5428643226623535,0.8928930759429932,0.8928930759429932,0.0,98.40707397460938,99.0,66504.40625,0.0,1621.5401611328125,1.0,278.8567810058594,283.2306213378906,299.8385009765625,304.1784973144531,293.1499938964844,293.1499938964844,279.1499938964844,36227.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275408148765564,1.0,0.0,0.0,3.635690450668335,3.635714530944824,8.819969821161067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.681640625,0.0,1519.0029296875,1895.4371337890625,0.0,2725.565185546875,0.9021736979484558,1.0,0.0,3.0,1.0,0.0
17755860,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8931772708892822,0.3236227035522461,0.2919774353504181,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.9947840571403505,0.4442172944545746,0.4205556809902191,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9694457650184632,0.4057308137416839,0.2840819358825683,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9623528718948364,0.3968822360038757,0.3762931823730469,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7630058526992798,0.1997756361961364,0.9055337905883788,285.0592041015625,284.95001220703125,300.1717224121094,296.8476867675781,298.43731689453125,297.15509033203125,285.0602111816406,1.0,0.5004380345344543,0.6227500438690186,0.6227500438690186,1.0,1.0,-2.735442638397217,1.1587162017822266,1.5767265558242798,0.5414572954177856,0.9073218107223512,0.9073218107223512,0.0,98.25123596191406,117.0,65454.2109375,0.0,1621.5455322265625,1.0,279.14312744140625,283.4263916015625,299.8239440917969,304.02667236328125,293.1499938964844,293.1499938964844,278.8500061035156,35476.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197702169418335,1.0,0.0,0.0,3.6508946418762207,3.650918483734131,8.893892413652793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.3349609375,0.0,1530.245361328125,1895.4371337890625,0.0,2653.4404296875,0.9051705002784728,1.0,0.0,3.0,1.0,0.0
17755920,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8931772708892822,0.3236227035522461,0.2919774353504181,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.9947840571403505,0.4442172944545746,0.4205556809902191,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9694457650184632,0.4057308137416839,0.2840819358825683,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9623528718948364,0.3968822360038757,0.3762931823730469,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7630058526992798,0.1997756361961364,0.9055337905883788,285.0592041015625,284.95001220703125,300.1717224121094,296.8476867675781,298.43731689453125,297.15509033203125,285.0602111816406,1.0,0.5004380345344543,0.6227500438690186,0.6227500438690186,1.0,1.0,-2.735442638397217,1.1587162017822266,1.5767265558242798,0.5414572954177856,0.9073218107223512,0.9073218107223512,0.0,98.25123596191406,117.0,65454.2109375,0.0,1621.5455322265625,1.0,279.14312744140625,283.4263916015625,299.8239440917969,304.02667236328125,293.1499938964844,293.1499938964844,278.8500061035156,35476.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197702169418335,1.0,0.0,0.0,3.6508946418762207,3.650918483734131,8.893892413652793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.3349609375,0.0,1530.245361328125,1895.4371337890625,0.0,2653.4404296875,0.9051705002784728,1.0,0.0,3.0,1.0,0.0
17755980,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8728334307670593,0.3232510089874267,0.2922842502593994,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9769427180290222,0.445214182138443,0.4220967590808868,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9468652009963988,0.4057014882564544,0.2845408618450165,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9392073750495912,0.3970770537853241,0.3770745396614074,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7463659048080444,0.1994291245937347,0.906112551689148,284.8868713378906,284.95001220703125,300.22515869140625,296.8726501464844,298.45831298828125,297.15435791015625,284.8863830566406,1.0,0.506244957447052,0.6212108135223389,0.6212108135223389,1.0,1.0,-2.7398552894592285,1.1594449281692505,1.5804102420806885,0.5411462783813477,0.8961009383201599,0.8961009383201599,0.0,105.67156982421876,135.0,66740.5546875,0.0,1662.5999755859375,1.0,278.85675048828125,283.2310791015625,299.8903503417969,304.2431030273437,293.1499938964844,293.1499938964844,279.1499938964844,36196.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82635897397995,1.0,0.0,0.0,3.647770643234253,3.647794723510742,8.878678841028886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.5029296875,0.0,1532.1566162109375,1895.4371337890625,0.0,2714.577880859375,0.9048611521720886,1.0,0.0,3.0,1.0,0.0
17756040,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8728334307670593,0.3232510089874267,0.2922842502593994,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9769427180290222,0.445214182138443,0.4220967590808868,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9468652009963988,0.4057014882564544,0.2845408618450165,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9392073750495912,0.3970770537853241,0.3770745396614074,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7463659048080444,0.1994291245937347,0.906112551689148,284.8868713378906,284.95001220703125,300.22515869140625,296.8726501464844,298.45831298828125,297.15435791015625,284.8863830566406,1.0,0.506244957447052,0.6212108135223389,0.6212108135223389,1.0,1.0,-2.7398552894592285,1.1594449281692505,1.5804102420806885,0.5411462783813477,0.8961009383201599,0.8961009383201599,0.0,105.67156982421876,135.0,66740.5546875,0.0,1662.5999755859375,1.0,278.85675048828125,283.2310791015625,299.8903503417969,304.2431030273437,293.1499938964844,293.1499938964844,279.1499938964844,36196.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82635897397995,1.0,0.0,0.0,3.647770643234253,3.647794723510742,8.878678841028886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.5029296875,0.0,1532.1566162109375,1895.4371337890625,0.0,2714.577880859375,0.9048611521720886,1.0,0.0,3.0,1.0,0.0
17756100,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8590268492698669,0.3231344521045685,0.2922074496746063,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9623769521713256,0.4458217620849609,0.4227021038532257,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9298295974731444,0.4057577252388,0.2846052050590515,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9222026467323304,0.3972036242485046,0.3772675395011902,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.735321581363678,0.1992538124322891,0.9060444235801696,285.0205993652344,284.95001220703125,300.2518615722656,296.88507080078125,298.4690246582031,297.1543884277344,285.0303649902344,1.0,0.5102348327636719,0.620441198348999,0.620441198348999,1.0,1.0,-2.7407140731811523,1.1591953039169312,1.5815187692642212,0.540588915348053,0.9047924876213074,0.9047924876213074,0.0,111.35297393798828,135.0,65749.8828125,0.0,1690.4090576171875,1.0,279.10186767578125,283.3891906738281,299.8572692871094,304.0404357910156,293.1499938964844,293.1499938964844,279.1499938964844,35821.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211119771003723,1.0,0.0,0.0,3.650453329086304,3.650477170944214,8.891742027117289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.7998046875,0.0,1532.337646484375,1895.4371337890625,0.0,2665.874267578125,0.9054834246635436,1.0,0.0,3.0,1.0,0.0
