time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.8465988636016846,0.3234059810638428,0.2925388813018799,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9474003911018372,0.4468049705028534,0.4237208962440491,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.913875699043274,0.4062057137489319,0.284982681274414,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9067877531051636,0.3976572453975677,0.3778078258037567,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.7251384854316711,0.199256494641304,0.9068554043769836,285.0719909667969,284.95001220703125,300.2785339355469,296.8974609375,298.4818115234375,297.1580505371094,285.0728759765625,1.0,0.5148736238479614,0.6195909380912781,0.6195909380912781,1.0,1.0,-2.7444093227386475,1.1601839065551758,1.5842254161834717,0.5406132936477661,0.911602020263672,0.911602020263672,0.0,117.49445343017578,153.0,65763.46875,0.0,1724.602783203125,1.0,279.1440124511719,283.43115234375,299.8752746582031,304.0968322753906,293.1499938964844,293.1499938964844,278.8500061035156,35417.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190540671348572,1.0,0.0,0.0,3.665142059326172,3.665166139602661,8.9634448841025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.6357421875,0.0,1545.7032470703125,1895.4371337890625,0.0,2646.808349609375,0.9083263874053956,1.0,0.0,3.0,1.0,0.0
17756220,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8311944603919983,0.3232159912586212,0.2929735779762268,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9270097017288208,0.4476053118705749,0.425069123506546,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8952304124832153,0.4062814712524414,0.2854918539524078,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8888301253318787,0.3978189527988434,0.378535658121109,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.7117063999176025,0.1990534365177154,0.908136248588562,284.9188842773437,284.95001220703125,300.31268310546875,296.9132995605469,298.4956970214844,297.1585693359375,284.91387939453125,1.0,0.5214381217956543,0.6185026168823242,0.6185026168823242,1.0,1.0,-2.749582529067993,1.161617636680603,1.5879647731781006,0.5408406257629395,0.9034990072250366,0.9034990072250366,0.0,126.36473083496094,153.0,67014.8203125,0.0,1773.8946533203125,1.0,278.8772888183594,283.2518615722656,299.940673828125,304.3384094238281,293.1499938964844,293.1499938964844,278.8500061035156,35896.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250753879547119,1.0,0.0,0.0,3.669210195541382,3.66923451423645,8.98335372312431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.70703125,0.0,1553.86669921875,1895.4371337890625,0.0,2702.65185546875,0.909327268600464,1.0,0.0,3.0,1.0,0.0
17756280,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8221496343612671,0.3228435516357422,0.2929312586784363,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.914948046207428,0.4478188753128052,0.4255663454532623,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8846189975738525,0.4060658812522888,0.2855671346187591,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8783931136131287,0.3976806998252868,0.3787035346031189,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7031121850013733,0.1988072544336319,0.9083075523376464,284.8985290527344,284.95001220703125,300.3318786621094,296.92218017578125,298.5020446777344,297.15643310546875,284.89801025390625,1.0,0.5252637267112732,0.6178904175758362,0.6178904175758362,1.0,1.0,-2.750629425048828,1.161563754081726,1.5890657901763916,0.5405229330062866,0.901103973388672,0.901103973388672,0.0,131.99156188964844,171.0,67098.859375,0.0,1801.862548828125,1.0,278.8566589355469,283.23388671875,299.9413146972656,304.3173522949219,293.1499938964844,293.1499938964844,278.54998779296875,36113.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259612917900085,1.0,0.0,0.0,3.665031671524048,3.665055751800537,8.962904303189134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.1279296875,0.0,1550.8082275390625,1895.4371337890625,0.0,2710.88232421875,0.9086669087409972,1.0,0.0,3.0,1.0,0.0
17756340,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73175048828125,0.7966261506080627,0.3212352693080902,0.2923013567924499,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.8859805464744568,0.4478596448898315,0.4264502823352813,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318115234375,0.8570991158485413,0.4048771858215332,0.2853752970695495,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318115234375,0.8514990210533142,0.3967368006706238,0.3786674439907074,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7316589355469,0.6798703074455261,0.1977614462375641,0.9073801636695862,284.7318115234375,284.95001220703125,300.3851928710937,296.94677734375,298.5169677734375,297.1462707519531,284.7323913574219,1.0,0.5360987782478333,0.6161898970603943,0.6161898970603943,1.0,1.0,-2.74955153465271,1.159575581550598,1.5899760723114014,0.5386443734169006,0.8794121742248535,0.8794121742248535,0.0,148.93211364746094,189.0,68139.9765625,0.0,1879.64306640625,1.0,278.55718994140625,283.049560546875,299.9629211425781,304.4226379394531,293.1499938964844,293.1499938964844,278.8500061035156,37173.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312261700630188,1.0,0.0,0.0,3.624866247177124,3.624890327453613,8.767530630393594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.607421875,0.0,1514.1048583984375,1895.4371337890625,0.0,2759.863037109375,0.900411069393158,1.0,0.0,3.0,1.0,0.0
17756400,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73175048828125,0.7966261506080627,0.3212352693080902,0.2923013567924499,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.8859805464744568,0.4478596448898315,0.4264502823352813,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318115234375,0.8570991158485413,0.4048771858215332,0.2853752970695495,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318115234375,0.8514990210533142,0.3967368006706238,0.3786674439907074,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7316589355469,0.6798703074455261,0.1977614462375641,0.9073801636695862,284.7318115234375,284.95001220703125,300.3851928710937,296.94677734375,298.5169677734375,297.1462707519531,284.7323913574219,1.0,0.5360987782478333,0.6161898970603943,0.6161898970603943,1.0,1.0,-2.74955153465271,1.159575581550598,1.5899760723114014,0.5386443734169006,0.8794121742248535,0.8794121742248535,0.0,148.93211364746094,189.0,68139.9765625,0.0,1879.64306640625,1.0,278.55718994140625,283.049560546875,299.9629211425781,304.4226379394531,293.1499938964844,293.1499938964844,278.8500061035156,37173.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312261700630188,1.0,0.0,0.0,3.624866247177124,3.624890327453613,8.767530630393594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.607421875,0.0,1514.1048583984375,1895.4371337890625,0.0,2759.863037109375,0.900411069393158,1.0,0.0,3.0,1.0,0.0
17756460,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.775320291519165,0.3209578096866607,0.2922350764274597,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.8635898232460022,0.4490844011306762,0.4278349578380584,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8359167575836182,0.4049721360206604,0.2855870723724365,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8307312726974487,0.396816611289978,0.3790187537670135,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.6612025499343872,0.197181299328804,0.9070042371749878,284.9359436035156,284.95001220703125,300.4384765625,296.97125244140625,298.5382385253906,297.1468811035156,284.9384155273437,1.0,0.5472504496574402,0.6144514679908752,0.6144514679908752,1.0,1.0,-2.751349449157715,1.15888512134552,1.5924643278121948,0.5372034311294556,0.8866904377937317,0.8866904377937317,0.0,166.03424072265625,177.0,66932.0234375,0.0,1962.6629638671875,1.0,278.8406982421875,283.2706604003906,299.9450988769531,304.2493896484375,293.1499938964844,293.1499938964844,279.1499938964844,36337.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822641134262085,1.0,0.0,0.0,3.607550382614136,3.607574224472046,8.683966257194697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.58203125,0.0,1488.94775390625,1895.4371337890625,0.0,2680.054931640625,0.8960813879966736,1.0,0.0,3.0,1.0,0.0
17756520,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.775320291519165,0.3209578096866607,0.2922350764274597,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.8635898232460022,0.4490844011306762,0.4278349578380584,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8359167575836182,0.4049721360206604,0.2855870723724365,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8307312726974487,0.396816611289978,0.3790187537670135,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.6612025499343872,0.197181299328804,0.9070042371749878,284.9359436035156,284.95001220703125,300.4384765625,296.97125244140625,298.5382385253906,297.1468811035156,284.9384155273437,1.0,0.5472504496574402,0.6144514679908752,0.6144514679908752,1.0,1.0,-2.751349449157715,1.15888512134552,1.5924643278121948,0.5372034311294556,0.8866904377937317,0.8866904377937317,0.0,166.03424072265625,177.0,66932.0234375,0.0,1962.6629638671875,1.0,278.8406982421875,283.2706604003906,299.9450988769531,304.2493896484375,293.1499938964844,293.1499938964844,279.1499938964844,36337.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822641134262085,1.0,0.0,0.0,3.607550382614136,3.607574224472046,8.683966257194697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.58203125,0.0,1488.94775390625,1895.4371337890625,0.0,2680.054931640625,0.8960813879966736,1.0,0.0,3.0,1.0,0.0
17756580,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340637207031,0.7716126441955566,0.3219331502914428,0.2930387854576111,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.8602328896522522,0.451510488986969,0.4300456345081329,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341857910156,0.8323421478271484,0.406384527683258,0.2865002751350403,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341552734375,0.8271166086196899,0.3980551958084106,0.3801164925098419,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336975097656,0.6575311422348022,0.1973020732402801,0.9075899720191956,285.1341857910156,284.95001220703125,300.4917297363281,296.9956359863281,298.5660705566406,297.15875244140625,285.13494873046875,1.0,0.5500534176826477,0.6127129793167114,0.6127129793167114,1.0,1.0,-2.758091926574707,1.160417914390564,1.597674012184143,0.5369970798492432,0.9071922898292542,0.9071922898292542,0.0,170.283203125,165.0,65961.703125,0.0,1993.3074951171875,1.0,279.1425476074219,283.4797668457031,299.9713439941406,304.197265625,293.1499938964844,293.1499938964844,278.8500061035156,35207.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156437873840332,1.0,0.0,0.0,3.6338722705841056,3.6338961124420166,8.811150564724812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.4384765625,0.0,1509.3935546875,1895.4371337890625,0.0,2615.260498046875,0.9011952877044678,1.0,0.0,3.0,1.0,0.0
17756640,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340637207031,0.7716126441955566,0.3219331502914428,0.2930387854576111,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.8602328896522522,0.451510488986969,0.4300456345081329,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341857910156,0.8323421478271484,0.406384527683258,0.2865002751350403,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341552734375,0.8271166086196899,0.3980551958084106,0.3801164925098419,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336975097656,0.6575311422348022,0.1973020732402801,0.9075899720191956,285.1341857910156,284.95001220703125,300.4917297363281,296.9956359863281,298.5660705566406,297.15875244140625,285.13494873046875,1.0,0.5500534176826477,0.6127129793167114,0.6127129793167114,1.0,1.0,-2.758091926574707,1.160417914390564,1.597674012184143,0.5369970798492432,0.9071922898292542,0.9071922898292542,0.0,170.283203125,165.0,65961.703125,0.0,1993.3074951171875,1.0,279.1425476074219,283.4797668457031,299.9713439941406,304.197265625,293.1499938964844,293.1499938964844,278.8500061035156,35207.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156437873840332,1.0,0.0,0.0,3.6338722705841056,3.6338961124420166,8.811150564724812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.4384765625,0.0,1509.3935546875,1895.4371337890625,0.0,2615.260498046875,0.9011952877044678,1.0,0.0,3.0,1.0,0.0
17756700,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7729771733283997,0.3220973312854767,0.2933982312679291,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8620830774307251,0.452444851398468,0.4311197102069855,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8337885141372681,0.4068072736263275,0.286948025226593,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.828514039516449,0.3984548151493072,0.380658209323883,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6584946513175964,0.1973052620887756,0.907851219177246,285.002197265625,284.95001220703125,300.5183410644531,297.0077819824219,298.5784912109375,297.1623229980469,284.9923095703125,1.0,0.5497860908508301,0.6118437051773071,0.6118437051773071,1.0,1.0,-2.7613229751586914,1.161100149154663,1.6002227067947388,0.5369040966033936,0.9026986956596376,0.9026986956596376,0.0,169.4334716796875,165.0,67140.171875,0.0,1994.4525146484373,1.0,278.897705078125,283.318603515625,300.0347595214844,304.4507751464844,293.1499938964844,293.1499938964844,278.8500061035156,35475.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211410641670227,1.0,0.0,0.0,3.6448376178741455,3.644861459732056,8.864406595421315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.3671875,0.0,1523.51708984375,1895.4371337890625,0.0,2666.1435546875,0.9035585522651672,1.0,0.0,3.0,1.0,0.0
17756760,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7746759653091431,0.3217744827270508,0.2932275235652923,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.864483654499054,0.4529309570789337,0.4316851794719696,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8356778025627136,0.4067500531673431,0.2869985699653625,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8303927779197693,0.3984369933605194,0.3807409107685089,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6598787307739258,0.1970967650413513,0.907006859779358,284.9491577148437,284.95001220703125,300.5449523925781,297.0199279785156,298.5881042480469,297.1612243652344,284.9481811523437,1.0,0.5485617518424988,0.6109678745269775,0.6109678745269775,1.0,1.0,-2.760948896408081,1.160119652748108,1.6008292436599731,0.5359544157981873,0.8998467922210693,0.8998467922210693,0.0,167.7360076904297,153.0,67294.59375,0.0,1985.8658447265625,1.0,278.8558959960937,283.2713317871094,300.0424499511719,304.4338073730469,293.1499938964844,293.1499938964844,278.54998779296875,35841.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232965469360352,1.0,0.0,0.0,3.644357204437256,3.644381046295166,8.862069762471947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11353.4794921875,0.0,1525.7130126953125,1895.4371337890625,0.0,2686.13623046875,0.903847634792328,1.0,0.0,3.0,1.0,0.0
17756820,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76727294921875,0.7796111702919006,0.3204374015331268,0.292020708322525,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.8712820410728455,0.4532187283039093,0.431944876909256,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.8411502242088318,0.4059054255485534,0.2864141166210174,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672424316406,0.8358503580093384,0.3977164030075073,0.3800573050975799,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.6640703678131104,0.1962980180978775,0.902994990348816,284.7672119140625,284.95001220703125,300.5981750488281,297.0440673828125,298.6034545898437,297.153076171875,284.7669372558594,1.0,0.5439822673797607,0.6092160940170288,0.6092160940170288,1.0,1.0,-2.753472328186035,1.1550809144973757,1.5983914136886597,0.532380223274231,0.880066454410553,0.880066454410553,0.0,162.19139099121094,141.0,68285.0390625,0.0,1947.9827880859373,1.0,278.5572814941406,283.073486328125,300.0610656738281,304.53436279296875,293.1499938964844,293.1499938964844,278.8500061035156,36909.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286928534507751,1.0,0.0,0.0,3.6143007278442383,3.614324569702149,8.716494335203606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.513671875,0.0,1500.548828125,1895.4371337890625,0.0,2736.28076171875,0.8978591561317444,1.0,0.0,3.0,1.0,0.0
17756880,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76727294921875,0.7796111702919006,0.3204374015331268,0.292020708322525,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.8712820410728455,0.4532187283039093,0.431944876909256,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.8411502242088318,0.4059054255485534,0.2864141166210174,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672424316406,0.8358503580093384,0.3977164030075073,0.3800573050975799,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.6640703678131104,0.1962980180978775,0.902994990348816,284.7672119140625,284.95001220703125,300.5981750488281,297.0440673828125,298.6034545898437,297.153076171875,284.7669372558594,1.0,0.5439822673797607,0.6092160940170288,0.6092160940170288,1.0,1.0,-2.753472328186035,1.1550809144973757,1.5983914136886597,0.532380223274231,0.880066454410553,0.880066454410553,0.0,162.19139099121094,141.0,68285.0390625,0.0,1947.9827880859373,1.0,278.5572814941406,283.073486328125,300.0610656738281,304.53436279296875,293.1499938964844,293.1499938964844,278.8500061035156,36909.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286928534507751,1.0,0.0,0.0,3.6143007278442383,3.614324569702149,8.716494335203606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.513671875,0.0,1500.548828125,1895.4371337890625,0.0,2736.28076171875,0.8978591561317444,1.0,0.0,3.0,1.0,0.0
17756940,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7892863750457764,0.3204290270805359,0.291237473487854,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8832197785377502,0.4546802639961242,0.4325450360774994,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8513320684432983,0.4063251614570617,0.2861087024211883,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8458083271980286,0.3979951739311218,0.379592627286911,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.6720973253250122,0.196003258228302,0.8990821838378906,284.9538269042969,284.95001220703125,300.6513671875,297.0681457519531,298.6251220703125,297.1557312011719,284.95556640625,1.0,0.5377065539360046,0.6074643135070801,0.6074643135070801,1.0,1.0,-2.7476134300231934,1.150797724723816,1.5968157052993774,0.5289926528930664,0.8879298567771912,0.8879298567771912,0.0,153.5543212890625,129.0,66996.53125,0.0,1898.33935546875,1.0,278.84063720703125,283.2799987792969,300.0415954589844,304.3541564941406,293.1499938964844,293.1499938964844,279.1499938964844,36156.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200309872627258,1.0,0.0,0.0,3.6041221618652335,3.604145765304565,8.667469160172914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.140625,0.0,1483.880126953125,1895.4371337890625,0.0,2655.856201171875,0.8951733112335205,1.0,0.0,3.0,1.0,0.0
17757000,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7892863750457764,0.3204290270805359,0.291237473487854,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8832197785377502,0.4546802639961242,0.4325450360774994,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8513320684432983,0.4063251614570617,0.2861087024211883,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8458083271980286,0.3979951739311218,0.379592627286911,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.6720973253250122,0.196003258228302,0.8990821838378906,284.9538269042969,284.95001220703125,300.6513671875,297.0681457519531,298.6251220703125,297.1557312011719,284.95556640625,1.0,0.5377065539360046,0.6074643135070801,0.6074643135070801,1.0,1.0,-2.7476134300231934,1.150797724723816,1.5968157052993774,0.5289926528930664,0.8879298567771912,0.8879298567771912,0.0,153.5543212890625,129.0,66996.53125,0.0,1898.33935546875,1.0,278.84063720703125,283.2799987792969,300.0415954589844,304.3541564941406,293.1499938964844,293.1499938964844,279.1499938964844,36156.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200309872627258,1.0,0.0,0.0,3.6041221618652335,3.604145765304565,8.667469160172914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.140625,0.0,1483.880126953125,1895.4371337890625,0.0,2655.856201171875,0.8951733112335205,1.0,0.0,3.0,1.0,0.0
17757060,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.8051816821098328,0.3216852247714996,0.2917263507843017,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431579589844,0.9018113017082214,0.4573592841625213,0.4343932569026947,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.8680034875869751,0.4080810546875,0.2868170440196991,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.8619815707206726,0.3994397521018982,0.3802862465381622,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427307128906,0.6854575276374817,0.1964374035596847,0.8982254266738892,285.14312744140625,284.95001220703125,300.7045288085937,297.0921325683594,298.6539306640625,297.1695861816406,285.1437072753906,1.0,0.5310437679290771,0.6059983372688293,0.6059983372688293,1.0,1.0,-2.751070261001587,1.1510034799575806,1.600066900253296,0.5281125903129578,0.9086642861366272,0.9086642861366272,0.0,142.52256774902344,117.0,66003.6015625,0.0,1851.9794921875,1.0,279.1425476074219,283.4821472167969,300.06695556640625,304.29742431640625,293.1499938964844,293.1499938964844,278.8500061035156,35101.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128408789634705,1.0,0.0,0.0,3.634416341781616,3.6344401836395264,8.813789236228331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.4345703125,0.0,1509.2059326171875,1895.4371337890625,0.0,2589.379150390625,0.9012355208396912,1.0,0.0,3.0,1.0,0.0
17757120,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.8051816821098328,0.3216852247714996,0.2917263507843017,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431579589844,0.9018113017082214,0.4573592841625213,0.4343932569026947,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.8680034875869751,0.4080810546875,0.2868170440196991,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.8619815707206726,0.3994397521018982,0.3802862465381622,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427307128906,0.6854575276374817,0.1964374035596847,0.8982254266738892,285.14312744140625,284.95001220703125,300.7045288085937,297.0921325683594,298.6539306640625,297.1695861816406,285.1437072753906,1.0,0.5310437679290771,0.6059983372688293,0.6059983372688293,1.0,1.0,-2.751070261001587,1.1510034799575806,1.600066900253296,0.5281125903129578,0.9086642861366272,0.9086642861366272,0.0,142.52256774902344,117.0,66003.6015625,0.0,1851.9794921875,1.0,279.1425476074219,283.4821472167969,300.06695556640625,304.29742431640625,293.1499938964844,293.1499938964844,278.8500061035156,35101.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128408789634705,1.0,0.0,0.0,3.634416341781616,3.6344401836395264,8.813789236228331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.4345703125,0.0,1509.2059326171875,1895.4371337890625,0.0,2589.379150390625,0.9012355208396912,1.0,0.0,3.0,1.0,0.0
17757180,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8220565915107727,0.3217697739601135,0.2918187081813812,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9246951937675476,0.4590029418468475,0.4359114170074463,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8874889612197876,0.4087687134742737,0.2872929871082306,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8810350298881531,0.4000024497509002,0.3807488083839416,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.7009570002555847,0.196518525481224,0.897361159324646,284.9560852050781,284.95001220703125,300.7577209472656,297.1159973144531,298.6766052246094,297.1732177734375,284.9547424316406,1.0,0.5240612626075745,0.6045324206352234,0.6045324206352234,1.0,1.0,-2.75310492515564,1.1505155563354492,1.6025892496109009,0.52711021900177,0.901629626750946,0.901629626750946,0.0,131.4267578125,105.0,67342.28125,0.0,1803.02587890625,1.0,278.8567810058594,283.2718505859375,300.1371154785156,304.53228759765625,293.1499938964844,293.1499938964844,278.54998779296875,35758.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203504085540771,1.0,0.0,0.0,3.647748947143554,3.647773027420044,8.878573112269805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.1142578125,0.0,1528.86328125,1895.4371337890625,0.0,2658.81591796875,0.9045518040657043,1.0,0.0,3.0,1.0,0.0
17757240,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8220565915107727,0.3217697739601135,0.2918187081813812,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9246951937675476,0.4590029418468475,0.4359114170074463,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8874889612197876,0.4087687134742737,0.2872929871082306,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8810350298881531,0.4000024497509002,0.3807488083839416,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.7009570002555847,0.196518525481224,0.897361159324646,284.9560852050781,284.95001220703125,300.7577209472656,297.1159973144531,298.6766052246094,297.1732177734375,284.9547424316406,1.0,0.5240612626075745,0.6045324206352234,0.6045324206352234,1.0,1.0,-2.75310492515564,1.1505155563354492,1.6025892496109009,0.52711021900177,0.901629626750946,0.901629626750946,0.0,131.4267578125,105.0,67342.28125,0.0,1803.02587890625,1.0,278.8567810058594,283.2718505859375,300.1371154785156,304.53228759765625,293.1499938964844,293.1499938964844,278.54998779296875,35758.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203504085540771,1.0,0.0,0.0,3.647748947143554,3.647773027420044,8.878573112269805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.1142578125,0.0,1528.86328125,1895.4371337890625,0.0,2658.81591796875,0.9045518040657043,1.0,0.0,3.0,1.0,0.0
17757300,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8300202488899231,0.3213142454624176,0.2913605868816376,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.9367038607597352,0.4593546092510223,0.4361827969551086,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.897310197353363,0.4086112976074219,0.2871468365192413,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.8907264471054077,0.3998317420482635,0.3805253505706787,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.7086259126663208,0.1963125169277191,0.895845890045166,284.8148803710937,284.95001220703125,300.7843017578125,297.1278991699219,298.6850891113281,297.17047119140625,284.8051452636719,1.0,0.5202752947807312,0.6037994027137756,0.6037994027137756,1.0,1.0,-2.750618696212769,1.1486692428588867,1.6019494533538818,0.5257872343063354,0.8903626799583435,0.8903626799583435,0.0,126.16185760498048,105.0,68380.34375,0.0,1774.5614013671875,1.0,278.59979248046875,283.1062316894531,300.1653747558594,304.70086669921875,293.1499938964844,293.1499938964844,278.54998779296875,36315.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249877095222473,1.0,0.0,0.0,3.640838146209717,3.640861988067627,8.844962735565787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.9345703125,0.0,1525.3529052734375,1895.4371337890625,0.0,2701.83740234375,0.9031760692596436,1.0,0.0,3.0,1.0,0.0
17757360,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.8381310701370239,0.320659339427948,0.2906424403190613,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9487220644950868,0.4595042169094085,0.4361872375011444,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.907484233379364,0.4082400798797607,0.2867915332317352,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.90068119764328,0.3994524180889129,0.3800400793552398,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.7160624265670776,0.1959762871265411,0.89362633228302,284.76971435546875,284.95001220703125,300.8108825683594,297.1398010253906,298.6923217773437,297.1658935546875,284.7696533203125,1.0,0.5162666440010071,0.6029897928237915,0.6029897928237915,1.0,1.0,-2.746086359024048,1.1458173990249634,1.6002689599990845,0.5239184498786926,0.8819000720977783,0.8819000720977783,0.0,120.99810791015624,93.0,68357.9140625,0.0,1743.560546875,1.0,278.5565185546875,283.070068359375,300.1575012207031,304.6371154785156,293.1499938964844,293.1499938964844,278.8500061035156,36851.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258036971092224,1.0,0.0,0.0,3.6200413703918457,3.620065212249756,8.74420550189825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.1640625,0.0,1506.41064453125,1895.4371337890625,0.0,2709.41748046875,0.8990889191627502,1.0,0.0,3.0,1.0,0.0
17757420,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8529416918754578,0.3206124603748321,0.2899182438850403,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.968279242515564,0.4605380892753601,0.4364734590053558,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.9272006154060364,0.408577024936676,0.2865008115768432,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.919394850730896,0.3996075391769409,0.3795494735240936,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.7283363342285156,0.1958301961421966,0.8907307982444763,284.9413757324219,284.95001220703125,300.8491516113281,297.1568908691406,298.7070617675781,297.1666259765625,284.94549560546875,1.0,0.5103358030319214,0.6018238663673401,0.6018238663673401,1.0,1.0,-2.7411327362060547,1.1424356698989868,1.5986971855163574,0.5214549899101257,0.88894122838974,0.88894122838974,0.0,113.0147476196289,93.0,67131.5546875,0.0,1698.8665771484375,1.0,278.8274230957031,283.26318359375,300.1231689453125,304.42657470703125,293.1499938964844,293.1499938964844,278.8500061035156,36258.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181954622268677,1.0,0.0,0.0,3.6105940341949454,3.610617876052856,8.698625606484711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.474609375,0.0,1491.680419921875,1895.4371337890625,0.0,2638.859619140625,0.8967894911766052,1.0,0.0,3.0,1.0,0.0
17757480,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8605690002441406,0.3208213746547699,0.2899140417575836,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9769719243049622,0.4611536562442779,0.4368535280227661,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9371840357780457,0.4089423418045044,0.2866020202636719,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9292243123054504,0.3998666405677795,0.3795964419841766,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.7343315482139587,0.1958866417407989,0.8901615142822266,284.9576416015625,284.95001220703125,300.8640441894531,297.1635131835937,298.7140808105469,297.16900634765625,284.9593811035156,1.0,0.5080717206001282,0.6013704538345337,0.6013704538345337,1.0,1.0,-2.7410759925842285,1.1419687271118164,1.5991071462631226,0.5209353566169739,0.8900815844535828,0.8900815844535828,0.0,109.61448669433594,81.0,67093.71875,0.0,1682.8958740234375,1.0,278.8406677246094,283.27734375,300.137451171875,304.4571228027344,293.1499938964844,293.1499938964844,279.1499938964844,36111.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172141909599304,1.0,0.0,0.0,3.611549615859986,3.611573219299317,8.703229923412437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.45703125,0.0,1491.6373291015625,1895.4371337890625,0.0,2629.780029296875,0.8967984318733215,1.0,0.0,3.0,1.0,0.0
17757540,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.8868066668510437,0.3221744000911712,0.2905877232551574,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.9990000128746032,0.4643335044384002,0.4366267621517181,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.968174397945404,0.4109268188476562,0.2875421643257141,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9606589674949646,0.4013843834400177,0.3804589807987213,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.7547861337661743,0.1964446902275085,0.8903419375419617,285.1413269042969,284.95001220703125,300.9172058105469,297.1871337890625,298.74188232421875,297.18359375,285.1382751464844,1.0,0.4994747340679168,0.5997511744499207,0.5997511744499207,1.0,1.0,-2.7278308868408203,1.1340707540512085,1.5937600135803225,0.5177814364433289,0.9106712341308594,0.9106712341308594,0.0,99.55611419677734,99.0,65897.953125,0.0,1626.2982177734375,1.0,279.1427307128906,283.4718933105469,300.1623840332031,304.39923095703125,293.1499938964844,293.1499938964844,278.8500061035156,35083.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101345300674438,1.0,0.0,0.0,3.642759323120117,3.6427831649780273,8.854300403982052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.6318359375,0.0,1518.2838134765625,1895.4371337890625,0.0,2564.43212890625,0.903082013130188,1.0,0.0,3.0,1.0,0.0
17757600,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.8868066668510437,0.3221744000911712,0.2905877232551574,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.9990000128746032,0.4643335044384002,0.4366267621517181,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.968174397945404,0.4109268188476562,0.2875421643257141,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9606589674949646,0.4013843834400177,0.3804589807987213,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.7547861337661743,0.1964446902275085,0.8903419375419617,285.1413269042969,284.95001220703125,300.9172058105469,297.1871337890625,298.74188232421875,297.18359375,285.1382751464844,1.0,0.4994747340679168,0.5997511744499207,0.5997511744499207,1.0,1.0,-2.7278308868408203,1.1340707540512085,1.5937600135803225,0.5177814364433289,0.9106712341308594,0.9106712341308594,0.0,99.55611419677734,99.0,65897.953125,0.0,1626.2982177734375,1.0,279.1427307128906,283.4718933105469,300.1623840332031,304.39923095703125,293.1499938964844,293.1499938964844,278.8500061035156,35083.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101345300674438,1.0,0.0,0.0,3.642759323120117,3.6427831649780273,8.854300403982052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.6318359375,0.0,1518.2838134765625,1895.4371337890625,0.0,2564.43212890625,0.903082013130188,1.0,0.0,3.0,1.0,0.0
17757660,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8930017948150635,0.3222135603427887,0.2909962236881256,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9990000128746032,0.4682088494300842,0.4285570085048675,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9749678373336792,0.4117413163185119,0.2883736193180084,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9675328731536864,0.401909589767456,0.3812554478645324,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.759784996509552,0.1966064274311065,0.8915074467658997,284.9465026855469,284.95001220703125,300.97039794921875,297.210693359375,298.7705078125,297.1967468261719,284.946044921875,1.0,0.5006197094917297,0.5984168648719788,0.5984168648719788,1.0,1.0,-2.7381324768066406,1.1377142667770386,1.6004183292388916,0.5169195532798767,0.9022755026817322,0.9022755026817322,0.0,97.93115234375,117.0,67267.4375,0.0,1624.051025390625,1.0,278.8575134277344,283.2601623535156,300.2290344238281,304.6180725097656,293.1499938964844,293.1499938964844,278.54998779296875,35818.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170976042747498,1.0,0.0,0.0,3.653191328048706,3.6532154083251953,8.905086019694863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.5400390625,0.0,1535.3619384765625,1895.4371337890625,0.0,2628.7021484375,0.9058228135108948,1.0,0.0,3.0,1.0,0.0
17757720,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8930017948150635,0.3222135603427887,0.2909962236881256,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9990000128746032,0.4682088494300842,0.4285570085048675,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9749678373336792,0.4117413163185119,0.2883736193180084,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9675328731536864,0.401909589767456,0.3812554478645324,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.759784996509552,0.1966064274311065,0.8915074467658997,284.9465026855469,284.95001220703125,300.97039794921875,297.210693359375,298.7705078125,297.1967468261719,284.946044921875,1.0,0.5006197094917297,0.5984168648719788,0.5984168648719788,1.0,1.0,-2.7381324768066406,1.1377142667770386,1.6004183292388916,0.5169195532798767,0.9022755026817322,0.9022755026817322,0.0,97.93115234375,117.0,67267.4375,0.0,1624.051025390625,1.0,278.8575134277344,283.2601623535156,300.2290344238281,304.6180725097656,293.1499938964844,293.1499938964844,278.54998779296875,35818.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170976042747498,1.0,0.0,0.0,3.653191328048706,3.6532154083251953,8.905086019694863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.5400390625,0.0,1535.3619384765625,1895.4371337890625,0.0,2628.7021484375,0.9058228135108948,1.0,0.0,3.0,1.0,0.0
17757780,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7949523925781,0.8768771290779114,0.3211290836334228,0.29039067029953,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.996353268623352,0.4685205221176147,0.444253921508789,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.958589494228363,0.4114649891853332,0.288464605808258,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.950203776359558,0.4013872444629669,0.3811522126197815,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.7471789717674255,0.1961590349674224,0.8910712003707886,284.79510498046875,284.95001220703125,301.0235900878906,297.2341613769531,298.7860412597656,297.18701171875,284.7963256835937,1.0,0.5073148012161255,0.5970825552940369,0.5970825552940369,1.0,1.0,-2.756398200988769,1.1446402072906494,1.61175799369812,0.5198061466217041,0.885202944278717,0.885202944278717,0.0,103.89026641845705,135.0,68719.5859375,0.0,1678.2662353515625,1.0,278.5572509765625,283.0838623046875,300.25299072265625,304.7456359863281,293.1499938964844,293.1499938964844,278.8500061035156,36747.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228365182876587,1.0,0.0,0.0,3.627942085266113,3.627965927124024,8.782415648056485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.74609375,0.0,1514.3287353515625,1895.4371337890625,0.0,2681.867919921875,0.900824785232544,1.0,0.0,3.0,1.0,0.0
17757840,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7949523925781,0.8768771290779114,0.3211290836334228,0.29039067029953,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.996353268623352,0.4685205221176147,0.444253921508789,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.958589494228363,0.4114649891853332,0.288464605808258,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.950203776359558,0.4013872444629669,0.3811522126197815,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.7471789717674255,0.1961590349674224,0.8910712003707886,284.79510498046875,284.95001220703125,301.0235900878906,297.2341613769531,298.7860412597656,297.18701171875,284.7963256835937,1.0,0.5073148012161255,0.5970825552940369,0.5970825552940369,1.0,1.0,-2.756398200988769,1.1446402072906494,1.61175799369812,0.5198061466217041,0.885202944278717,0.885202944278717,0.0,103.89026641845705,135.0,68719.5859375,0.0,1678.2662353515625,1.0,278.5572509765625,283.0838623046875,300.25299072265625,304.7456359863281,293.1499938964844,293.1499938964844,278.8500061035156,36747.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228365182876587,1.0,0.0,0.0,3.627942085266113,3.627965927124024,8.782415648056485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.74609375,0.0,1514.3287353515625,1895.4371337890625,0.0,2681.867919921875,0.900824785232544,1.0,0.0,3.0,1.0,0.0
17757900,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8606696128845215,0.3209345042705536,0.2902142703533172,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9816770553588868,0.4685384631156921,0.4442214369773865,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9394497275352478,0.4116691946983337,0.2886050343513489,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9304885864257812,0.4013647139072418,0.3811832368373871,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.7344158291816711,0.1959821879863739,0.8910983204841614,284.9366455078125,284.95001220703125,301.0501708984375,297.2458801269531,298.7933349609375,297.1820678710937,284.9472045898437,1.0,0.511491596698761,0.5964154005050659,0.5964154005050659,1.0,1.0,-2.755728244781494,1.1436597108840942,1.6120685338974,0.518897294998169,0.8915035724639893,0.8915035724639893,0.0,110.2019500732422,135.0,67657.2578125,0.0,1707.3355712890625,1.0,278.8020935058594,283.2494201660156,300.2178039550781,304.5319519042969,293.1499938964844,293.1499938964844,278.8500061035156,36354.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174888491630554,1.0,0.0,0.0,3.62080192565918,3.62082576751709,8.747880428927601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.1767578125,0.0,1503.5576171875,1895.4371337890625,0.0,2632.321044921875,0.8992437720298767,1.0,0.0,3.0,1.0,0.0
17757960,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.847173273563385,0.3211959898471832,0.2905193269252777,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9669743180274964,0.4692803621292114,0.4448743760585785,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9221576452255248,0.4123552143573761,0.2891269326210022,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9132108688354492,0.4017426073551178,0.3816319704055786,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7234642505645752,0.1960077285766601,0.8920202255249023,284.99444580078125,284.95001220703125,301.0767822265625,297.257568359375,298.8041381835937,297.1833190917969,284.9958801269531,1.0,0.5162894129753113,0.5955256223678589,0.5955256223678589,1.0,1.0,-2.7591476440429688,1.1443228721618652,1.614824891090393,0.5186676383018494,0.8960630893707275,0.8960630893707275,0.0,116.6651382446289,153.0,67619.0859375,0.0,1742.834228515625,1.0,278.84381103515625,283.2978210449219,300.23443603515625,304.5840148925781,293.1499938964844,293.1499938964844,279.1499938964844,35914.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152934908866882,1.0,0.0,0.0,3.626591682434082,3.626615524291992,8.775879223321681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.873046875,0.0,1506.6473388671875,1895.4371337890625,0.0,2612.023193359375,0.9000532627105713,1.0,0.0,3.0,1.0,0.0
