time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.8244493007659912,0.3223640322685241,0.2918893098831177,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861572265625,0.9374724626541138,0.4718465209007263,0.447501003742218,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861267089844,0.8940024375915527,0.4144801497459411,0.2908284366130829,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.885779082775116,0.4031446874141693,0.3832868337631225,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855773925781,0.7028012871742249,0.1964267790317535,0.8958751559257507,285.1861267089844,284.95001220703125,301.1300048828125,297.2808837890625,298.83074951171875,297.194091796875,285.1869812011719,1.0,0.5272625684738159,0.5937461256980896,0.5937461256980896,1.0,1.0,-2.7726101875305176,1.148581624031067,1.6240284442901611,0.5197414755821228,0.919680655002594,0.919680655002594,0.0,130.60232543945312,171.0,66827.15625,0.0,1829.0147705078125,1.0,279.1428527832031,283.49908447265625,300.260986328125,304.54376220703125,293.1499938964844,293.1499938964844,278.8500061035156,34872.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092677593231201,1.0,0.0,0.0,3.6655752658844,3.6655991077423096,8.965562869889254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.302734375,0.0,1542.09326171875,1895.4371337890625,0.0,2556.45166015625,0.9080601930618286,1.0,0.0,3.0,1.0,0.0
17758080,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.8244493007659912,0.3223640322685241,0.2918893098831177,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861572265625,0.9374724626541138,0.4718465209007263,0.447501003742218,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861267089844,0.8940024375915527,0.4144801497459411,0.2908284366130829,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.885779082775116,0.4031446874141693,0.3832868337631225,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855773925781,0.7028012871742249,0.1964267790317535,0.8958751559257507,285.1861267089844,284.95001220703125,301.1300048828125,297.2808837890625,298.83074951171875,297.194091796875,285.1869812011719,1.0,0.5272625684738159,0.5937461256980896,0.5937461256980896,1.0,1.0,-2.7726101875305176,1.148581624031067,1.6240284442901611,0.5197414755821228,0.919680655002594,0.919680655002594,0.0,130.60232543945312,171.0,66827.15625,0.0,1829.0147705078125,1.0,279.1428527832031,283.49908447265625,300.260986328125,304.54376220703125,293.1499938964844,293.1499938964844,278.8500061035156,34872.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092677593231201,1.0,0.0,0.0,3.6655752658844,3.6655991077423096,8.965562869889254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.302734375,0.0,1542.09326171875,1895.4371337890625,0.0,2556.45166015625,0.9080601930618286,1.0,0.0,3.0,1.0,0.0
17758140,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8017202019691467,0.3222245573997497,0.2928153574466705,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9078909754753112,0.4734476804733276,0.4500381648540497,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8687435388565063,0.4154106080532074,0.2922777235507965,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8606087565422058,0.4035409986972809,0.3846807181835174,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6818381547927856,0.1963598877191543,0.8995223045349121,285.00341796875,284.95001220703125,301.1832580566406,297.3041687011719,298.8509826660156,297.1944274902344,285.00225830078125,1.0,0.5392053127288818,0.5919665694236755,0.5919665694236755,1.0,1.0,-2.784581661224365,1.152099609375,1.6324820518493652,0.5206277370452881,0.915933072566986,0.915933072566986,0.0,146.77389526367188,189.0,68387.2265625,0.0,1924.264404296875,1.0,278.8565368652344,283.2889709472656,300.3289794921875,304.7906188964844,293.1499938964844,293.1499938964844,278.54998779296875,35455.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174987435340881,1.0,0.0,0.0,3.6897940635681152,3.689818382263184,9.0844275746349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11615.0537109375,0.0,1573.7763671875,1895.4371337890625,0.0,2632.41259765625,0.9137697219848632,1.0,0.0,3.0,1.0,0.0
17758200,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8017202019691467,0.3222245573997497,0.2928153574466705,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9078909754753112,0.4734476804733276,0.4500381648540497,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8687435388565063,0.4154106080532074,0.2922777235507965,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8606087565422058,0.4035409986972809,0.3846807181835174,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6818381547927856,0.1963598877191543,0.8995223045349121,285.00341796875,284.95001220703125,301.1832580566406,297.3041687011719,298.8509826660156,297.1944274902344,285.00225830078125,1.0,0.5392053127288818,0.5919665694236755,0.5919665694236755,1.0,1.0,-2.784581661224365,1.152099609375,1.6324820518493652,0.5206277370452881,0.915933072566986,0.915933072566986,0.0,146.77389526367188,189.0,68387.2265625,0.0,1924.264404296875,1.0,278.8565368652344,283.2889709472656,300.3289794921875,304.7906188964844,293.1499938964844,293.1499938964844,278.54998779296875,35455.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174987435340881,1.0,0.0,0.0,3.6897940635681152,3.689818382263184,9.0844275746349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11615.0537109375,0.0,1573.7763671875,1895.4371337890625,0.0,2632.41259765625,0.9137697219848632,1.0,0.0,3.0,1.0,0.0
17758260,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.7780230641365051,0.3207671046257019,0.292408674955368,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8821584582328796,0.4738446474075317,0.4513423144817352,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.8449934720993042,0.4149956703186035,0.2926960587501526,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.8372116684913635,0.4027092158794403,0.3848442435264587,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.6616372466087341,0.195549726486206,0.9000063538551331,284.8216247558594,284.95001220703125,301.2365417480469,297.327392578125,298.86358642578125,297.182861328125,284.8209533691406,1.0,0.5509801506996155,0.590122640132904,0.590122640132904,1.0,1.0,-2.786948680877685,1.1511833667755127,1.6357653141021729,0.5191764235496521,0.8995934128761292,0.8995934128761292,0.0,164.97889709472656,177.0,69629.953125,0.0,2014.50927734375,1.0,278.5591735839844,283.0870361328125,300.3466491699219,304.9058837890625,293.1499938964844,293.1499938964844,278.25,36431.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235048055648804,1.0,0.0,0.0,3.6769845485687256,3.677008867263794,9.021461551128596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.0546875,0.0,1566.64794921875,1895.4371337890625,0.0,2688.0693359375,0.9115480184555054,1.0,0.0,3.0,1.0,0.0
17758320,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.7780230641365051,0.3207671046257019,0.292408674955368,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8821584582328796,0.4738446474075317,0.4513423144817352,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.8449934720993042,0.4149956703186035,0.2926960587501526,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.8372116684913635,0.4027092158794403,0.3848442435264587,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.6616372466087341,0.195549726486206,0.9000063538551331,284.8216247558594,284.95001220703125,301.2365417480469,297.327392578125,298.86358642578125,297.182861328125,284.8209533691406,1.0,0.5509801506996155,0.590122640132904,0.590122640132904,1.0,1.0,-2.786948680877685,1.1511833667755127,1.6357653141021729,0.5191764235496521,0.8995934128761292,0.8995934128761292,0.0,164.97889709472656,177.0,69629.953125,0.0,2014.50927734375,1.0,278.5591735839844,283.0870361328125,300.3466491699219,304.9058837890625,293.1499938964844,293.1499938964844,278.25,36431.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235048055648804,1.0,0.0,0.0,3.6769845485687256,3.677008867263794,9.021461551128596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.0546875,0.0,1566.64794921875,1895.4371337890625,0.0,2688.0693359375,0.9115480184555054,1.0,0.0,3.0,1.0,0.0
17758380,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6599426269531,0.769465982913971,0.3189369440078735,0.2910607755184173,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600036621094,0.8739765286445618,0.4738067984580993,0.4516339898109436,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600036621094,0.8372021317481995,0.4141279757022857,0.29233318567276,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65997314453125,0.8293015360832214,0.4013833999633789,0.383938193321228,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6597900390625,0.6544073820114136,0.1943705528974533,0.8962607979774475,284.6600036621094,284.95001220703125,301.28985595703125,297.3505249023437,298.8737487792969,297.16827392578125,284.66046142578125,1.0,0.5532890558242798,0.5882787108421326,0.5882787108421326,1.0,1.0,-2.779662132263184,1.145881414413452,1.633780598640442,0.5155095458030701,0.8730592131614685,0.8730592131614685,0.0,171.3252410888672,165.0,70440.453125,0.0,2032.886962890625,1.0,278.25946044921875,282.9107971191406,300.3602600097656,304.9826354980469,293.1499938964844,293.1499938964844,278.54998779296875,37642.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273701071739197,1.0,0.0,0.0,3.619327545166016,3.619351625442505,8.740757948544342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.6552734375,0.0,1511.499755859375,1895.4371337890625,0.0,2723.9775390625,0.8995029926300049,1.0,0.0,3.0,1.0,0.0
17758440,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6599426269531,0.769465982913971,0.3189369440078735,0.2910607755184173,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600036621094,0.8739765286445618,0.4738067984580993,0.4516339898109436,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600036621094,0.8372021317481995,0.4141279757022857,0.29233318567276,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65997314453125,0.8293015360832214,0.4013833999633789,0.383938193321228,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6597900390625,0.6544073820114136,0.1943705528974533,0.8962607979774475,284.6600036621094,284.95001220703125,301.28985595703125,297.3505249023437,298.8737487792969,297.16827392578125,284.66046142578125,1.0,0.5532890558242798,0.5882787108421326,0.5882787108421326,1.0,1.0,-2.779662132263184,1.145881414413452,1.633780598640442,0.5155095458030701,0.8730592131614685,0.8730592131614685,0.0,171.3252410888672,165.0,70440.453125,0.0,2032.886962890625,1.0,278.25946044921875,282.9107971191406,300.3602600097656,304.9826354980469,293.1499938964844,293.1499938964844,278.54998779296875,37642.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273701071739197,1.0,0.0,0.0,3.619327545166016,3.619351625442505,8.740757948544342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.6552734375,0.0,1511.499755859375,1895.4371337890625,0.0,2723.9775390625,0.8995029926300049,1.0,0.0,3.0,1.0,0.0
17758500,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.804443359375,0.76897794008255,0.3185871839523315,0.2904360294342041,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80670166015625,0.8741543889045715,0.4743019938468933,0.4517895579338074,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.8371249437332153,0.4142453372478485,0.2921718060970306,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058776855469,0.829041063785553,0.4011496007442474,0.3834511339664459,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996826171875,0.6538804173469543,0.1939871311187744,0.8938864469528198,284.8059997558594,284.95001220703125,301.3165283203125,297.3620910644531,298.8818359375,297.16607666015625,284.81671142578125,1.0,0.5525163412094116,0.5873568058013916,0.5873568058013916,1.0,1.0,-2.7754600048065186,1.1429888010025024,1.632471203804016,0.5134397149085999,0.8752076029777527,0.8752076029777527,0.0,171.1041259765625,165.0,69204.9375,0.0,2025.0777587890625,1.0,278.50115966796875,283.08319091796875,300.3258056640625,304.7519836425781,293.1499938964844,293.1499938964844,278.54998779296875,37279.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212137818336487,1.0,0.0,0.0,3.594118595123291,3.594142198562622,8.619421123512438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.111328125,0.0,1481.3116455078125,1895.4371337890625,0.0,2666.81787109375,0.8939635753631592,1.0,0.0,3.0,1.0,0.0
17758560,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7711321115493774,0.3187929093837738,0.2903327047824859,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8771697878837585,0.4753373563289642,0.4524647295475006,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8396401405334473,0.4149528741836548,0.2924270331859588,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8312562704086304,0.4014122486114502,0.3834154307842254,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.6554532647132874,0.193893164396286,0.8925014734268188,284.87078857421875,284.95001220703125,301.3432006835937,297.3736267089844,298.8936462402344,297.16949462890625,284.8729858398437,1.0,0.5510322451591492,0.5866291522979736,0.5866291522979736,1.0,1.0,-2.77474045753479,1.1418627500534058,1.6328778266906738,0.5123521089553833,0.8759921789169312,0.8759921789169312,0.0,168.99058532714844,153.0,68987.421875,0.0,2013.929443359375,1.0,278.5434875488281,283.14141845703125,300.34259033203125,304.7896728515625,293.1499938964844,293.1499938964844,278.8500061035156,36825.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182496428489685,1.0,0.0,0.0,3.5830206871032715,3.5830440521240234,8.566272526877583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.802734375,0.0,1465.9830322265625,1895.4371337890625,0.0,2639.361328125,0.8909875154495239,1.0,0.0,3.0,1.0,0.0
17758620,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.7781971096992493,0.3197526931762695,0.2907340824604034,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8859570026397705,0.4776411354541778,0.4541395008563995,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8473111987113953,0.4168114364147186,0.2933345437049866,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8382631540298462,0.4024615287780761,0.3839218318462372,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.661011815071106,0.1941581070423126,0.8918074369430542,285.0639953613281,284.95001220703125,301.3858947753906,297.3920593261719,298.9164428710937,297.1811828613281,285.0669250488281,1.0,0.5477288365364075,0.5854648947715759,0.5854648947715759,1.0,1.0,-2.7780940532684326,1.142100811004639,1.6359931230545044,0.5116917490959167,0.89029860496521,0.89029860496521,0.0,163.1817169189453,153.0,67881.6796875,0.0,1991.81201171875,1.0,278.8335876464844,283.3494567871094,300.35546875,304.6952819824219,293.1499938964844,293.1499938964844,278.8500061035156,35772.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112168312072754,1.0,0.0,0.0,3.5885584354400635,3.5885818004608154,8.592772928750492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10774.060546875,0.0,1464.203125,1895.4371337890625,0.0,2574.403564453125,0.8915523886680603,1.0,0.0,3.0,1.0,0.0
17758680,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.7805593609809875,0.320037841796875,0.2909239530563354,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8888076543807983,0.4782671332359314,0.4546556770801544,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8498450517654419,0.4173389971256256,0.2936441302299499,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8405942320823669,0.4027815461158752,0.3841440975666046,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.6629205942153931,0.1942741274833679,0.8919199705123901,285.0738525390625,284.95001220703125,301.3965759277344,297.39666748046875,298.9224548339844,297.1845397949219,285.0751037597656,1.0,0.5467910766601562,0.5851738452911377,0.5851738452911377,1.0,1.0,-2.7797164916992188,1.1425092220306396,1.637207269668579,0.5117146968841553,0.8925398588180542,0.8925398588180542,0.0,161.39219665527344,141.0,67906.4453125,0.0,1985.9263916015625,1.0,278.8423156738281,283.3568420410156,300.37030029296875,304.7300720214844,293.1499938964844,293.1499938964844,279.1499938964844,35624.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109802603721619,1.0,0.0,0.0,3.5934481620788574,3.5934715270996094,8.616206059741671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.1611328125,0.0,1468.394287109375,1895.4371337890625,0.0,2572.2236328125,0.892462968826294,1.0,0.0,3.0,1.0,0.0
17758740,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508544921875,0.794801652431488,0.3217822611331939,0.292013019323349,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508850097656,0.9058408737182616,0.4817392230033874,0.4574083983898163,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508850097656,0.8652521967887878,0.4203447997570038,0.295352429151535,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508850097656,0.8548445105552673,0.4047287404537201,0.3854594230651855,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507019042969,0.6747633814811707,0.1951257288455963,0.8933448195457458,285.2508850097656,284.95001220703125,301.45001220703125,297.419677734375,298.9540710449219,297.2039794921875,285.2509765625,1.0,0.5416628122329712,0.5837185382843018,0.5837185382843018,1.0,1.0,-2.7896764278411865,1.1453677415847778,1.6443088054656982,0.5122351050376892,0.920030951499939,0.920030951499939,0.0,151.36923217773438,129.0,67140.0859375,0.0,1954.2099609375,1.0,279.14263916015625,283.54345703125,300.4022827148437,304.7068176269531,293.1499938964844,293.1499938964844,278.8500061035156,34513.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057159185409546,1.0,0.0,0.0,3.6463561058044434,3.6463797092437744,8.871793397702277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.376953125,0.0,1518.0064697265625,1895.4371337890625,0.0,2523.798583984375,0.9035013318061828,1.0,0.0,3.0,1.0,0.0
17758800,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508544921875,0.794801652431488,0.3217822611331939,0.292013019323349,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508850097656,0.9058408737182616,0.4817392230033874,0.4574083983898163,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508850097656,0.8652521967887878,0.4203447997570038,0.295352429151535,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508850097656,0.8548445105552673,0.4047287404537201,0.3854594230651855,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507019042969,0.6747633814811707,0.1951257288455963,0.8933448195457458,285.2508850097656,284.95001220703125,301.45001220703125,297.419677734375,298.9540710449219,297.2039794921875,285.2509765625,1.0,0.5416628122329712,0.5837185382843018,0.5837185382843018,1.0,1.0,-2.7896764278411865,1.1453677415847778,1.6443088054656982,0.5122351050376892,0.920030951499939,0.920030951499939,0.0,151.36923217773438,129.0,67140.0859375,0.0,1954.2099609375,1.0,279.14263916015625,283.54345703125,300.4022827148437,304.7068176269531,293.1499938964844,293.1499938964844,278.8500061035156,34513.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057159185409546,1.0,0.0,0.0,3.6463561058044434,3.6463797092437744,8.871793397702277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.376953125,0.0,1518.0064697265625,1895.4371337890625,0.0,2523.798583984375,0.9035013318061828,1.0,0.0,3.0,1.0,0.0
17758860,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8199293613433838,0.3262156248092651,0.2950991094112396,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.9389843344688416,0.48813197016716,0.4623956382274627,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.8933902382850647,0.4261325001716614,0.298654705286026,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.8817793726921082,0.4098477065563202,0.3891947567462921,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.6994126439094543,0.2001920491456985,0.9093182682991028,285.0930480957031,284.95001220703125,301.50390625,297.4396057128906,299.0022888183594,297.2492980957031,285.0936279296875,1.0,0.537570595741272,0.5820492506027222,0.5820492506027222,1.0,1.0,-2.8270103931427,1.1602842807769775,1.6667261123657229,0.5184760689735413,0.9226909279823304,0.9226909279823304,0.0,137.28778076171875,117.0,69290.21875,0.0,1946.343994140625,1.0,278.8569030761719,283.34991455078125,300.4696044921875,304.97760009765625,293.1499938964844,293.1499938964844,278.54998779296875,34971.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148386478424072,1.0,0.0,0.0,3.6869537830352783,3.686977863311768,9.070446367331896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.388671875,0.0,1566.9007568359375,1895.4371337890625,0.0,2607.821533203125,0.9128381609916688,1.0,0.0,3.0,1.0,0.0
17758920,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8199293613433838,0.3262156248092651,0.2950991094112396,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.9389843344688416,0.48813197016716,0.4623956382274627,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.8933902382850647,0.4261325001716614,0.298654705286026,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.8817793726921082,0.4098477065563202,0.3891947567462921,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.6994126439094543,0.2001920491456985,0.9093182682991028,285.0930480957031,284.95001220703125,301.50390625,297.4396057128906,299.0022888183594,297.2492980957031,285.0936279296875,1.0,0.537570595741272,0.5820492506027222,0.5820492506027222,1.0,1.0,-2.8270103931427,1.1602842807769775,1.6667261123657229,0.5184760689735413,0.9226909279823304,0.9226909279823304,0.0,137.28778076171875,117.0,69290.21875,0.0,1946.343994140625,1.0,278.8569030761719,283.34991455078125,300.4696044921875,304.97760009765625,293.1499938964844,293.1499938964844,278.54998779296875,34971.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148386478424072,1.0,0.0,0.0,3.6869537830352783,3.686977863311768,9.070446367331896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.388671875,0.0,1566.9007568359375,1895.4371337890625,0.0,2607.821533203125,0.9128381609916688,1.0,0.0,3.0,1.0,0.0
17758980,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.8414545655250549,0.327408105134964,0.2962538301944732,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.968502163887024,0.4915138781070709,0.4656399190425873,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.9214290380477904,0.4287910163402557,0.3005695343017578,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.9078410267829896,0.4119636118412018,0.3912699818611145,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.7216435074806213,0.2029763162136078,0.9217432737350464,284.93115234375,284.95001220703125,301.5586853027344,297.45367431640625,299.0298156738281,297.260498046875,284.9312438964844,1.0,0.5334201455116272,0.5803800225257874,0.5803800225257874,1.0,1.0,-2.8520448207855225,1.1695406436920166,1.682504177093506,0.5223290324211121,0.914620041847229,0.914620041847229,0.0,125.74622344970705,105.0,71166.8125,0.0,1930.5887451171875,1.0,278.55682373046875,283.1549072265625,300.4855041503906,305.1390991210937,293.1499938964844,293.1499938964844,278.25,35726.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232894539833069,1.0,0.0,0.0,3.700143575668335,3.7001678943634033,9.135459890785568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.283203125,0.0,1587.598876953125,1895.4371337890625,0.0,2686.0703125,0.916266918182373,1.0,0.0,3.0,1.0,0.0
17759040,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.8414545655250549,0.327408105134964,0.2962538301944732,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.968502163887024,0.4915138781070709,0.4656399190425873,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.9214290380477904,0.4287910163402557,0.3005695343017578,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.9078410267829896,0.4119636118412018,0.3912699818611145,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.7216435074806213,0.2029763162136078,0.9217432737350464,284.93115234375,284.95001220703125,301.5586853027344,297.45367431640625,299.0298156738281,297.260498046875,284.9312438964844,1.0,0.5334201455116272,0.5803800225257874,0.5803800225257874,1.0,1.0,-2.8520448207855225,1.1695406436920166,1.682504177093506,0.5223290324211121,0.914620041847229,0.914620041847229,0.0,125.74622344970705,105.0,71166.8125,0.0,1930.5887451171875,1.0,278.55682373046875,283.1549072265625,300.4855041503906,305.1390991210937,293.1499938964844,293.1499938964844,278.25,35726.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232894539833069,1.0,0.0,0.0,3.700143575668335,3.7001678943634033,9.135459890785568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.283203125,0.0,1587.598876953125,1895.4371337890625,0.0,2686.0703125,0.916266918182373,1.0,0.0,3.0,1.0,0.0
17759100,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.8518604040145874,0.3274799585342407,0.2962669432163238,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.980855107307434,0.4926404356956482,0.4666596353054046,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026123046875,0.9358870387077332,0.4295366406440735,0.3010612726211548,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027648925781,0.9214844703674316,0.4124295711517334,0.3916738331317901,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.7311395406723022,0.203812837600708,0.9252707958221436,284.8026428222656,284.95001220703125,301.5863952636719,297.4586181640625,299.0399475097656,297.2602844238281,284.7948913574219,1.0,0.5309751629829407,0.5795453786849976,0.5795453786849976,1.0,1.0,-2.8586089611053467,1.1714919805526731,1.6871169805526731,0.5228443741798401,0.9035587906837464,0.9035587906837464,0.0,120.60975646972656,105.0,72396.8125,0.0,1916.109619140625,1.0,278.2990417480469,282.9984741210937,300.5022277832031,305.3063659667969,293.1499938964844,293.1499938964844,278.25,36254.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282951712608337,1.0,0.0,0.0,3.69443416595459,3.694458484649658,9.10728942926653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.2294921875,0.0,1585.0975341796875,1895.4371337890625,0.0,2732.581298828125,0.9151468873023988,1.0,0.0,3.0,1.0,0.0
17759160,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.8625921607017517,0.3273399770259857,0.2960089147090912,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.9919723868370056,0.4935140311717987,0.4673585593700409,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705383300781,0.950144112110138,0.4300386011600494,0.3013162612915039,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.9356799721717834,0.4126336276531219,0.3917549252510071,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702941894531,0.7405705451965332,0.204376682639122,0.9273735284805298,284.7705383300781,284.95001220703125,301.6142883300781,297.4622802734375,299.0479736328125,297.2575988769531,284.771240234375,1.0,0.5282394289970398,0.5783787369728088,0.5783787369728088,1.0,1.0,-2.862074851989746,1.171680569648743,1.6903942823410034,0.5222722887992859,0.895791232585907,0.895791232585907,0.0,115.66747283935548,108.0,72515.8203125,0.0,1897.553466796875,1.0,278.2562866210937,282.9700012207031,300.4862976074219,305.2431335449219,293.1499938964844,293.1499938964844,278.54998779296875,36725.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297402858734131,1.0,0.0,0.0,3.67655611038208,3.676580667495728,9.019359481499124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10993.0693359375,0.0,1568.38427734375,1895.4371337890625,0.0,2746.02783203125,0.9116396307945251,1.0,0.0,3.0,1.0,0.0
17759220,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8746641278266907,0.3284306228160858,0.2963902950286865,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.9990000128746032,0.4967060983181,0.4638664424419403,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.9651120901107788,0.4324716329574585,0.3025203645229339,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.9507876038551332,0.4141082763671875,0.3925966322422027,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.7513218522071838,0.2057938128709793,0.932284653186798,284.9715881347656,284.95001220703125,301.67059326171875,297.4657592773437,299.0710144042969,297.2637634277344,284.9735717773437,1.0,0.5268659591674805,0.5760453939437866,0.5760453939437866,1.0,1.0,-2.87099552154541,1.172913908958435,1.698081612586975,0.5210712552070618,0.9054826498031616,0.9054826498031616,0.0,111.16091918945312,126.0,71411.109375,0.0,1886.97119140625,1.0,278.5413513183594,283.1845397949219,300.4506225585937,305.0595397949219,293.1499938964844,293.1499938964844,278.25,35995.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235354423522949,1.0,0.0,0.0,3.672738313674927,3.672762632369995,9.000638101497316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.6826171875,0.0,1558.58251953125,1895.4371337890625,0.0,2688.353515625,0.9103975892066956,1.0,0.0,3.0,1.0,0.0
17759280,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8746641278266907,0.3284306228160858,0.2963902950286865,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.9990000128746032,0.4967060983181,0.4638664424419403,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.9651120901107788,0.4324716329574585,0.3025203645229339,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.9507876038551332,0.4141082763671875,0.3925966322422027,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.7513218522071838,0.2057938128709793,0.932284653186798,284.9715881347656,284.95001220703125,301.67059326171875,297.4657592773437,299.0710144042969,297.2637634277344,284.9735717773437,1.0,0.5268659591674805,0.5760453939437866,0.5760453939437866,1.0,1.0,-2.87099552154541,1.172913908958435,1.698081612586975,0.5210712552070618,0.9054826498031616,0.9054826498031616,0.0,111.16091918945312,126.0,71411.109375,0.0,1886.97119140625,1.0,278.5413513183594,283.1845397949219,300.4506225585937,305.0595397949219,293.1499938964844,293.1499938964844,278.25,35995.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235354423522949,1.0,0.0,0.0,3.672738313674927,3.672762632369995,9.000638101497316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.6826171875,0.0,1558.58251953125,1895.4371337890625,0.0,2688.353515625,0.9103975892066956,1.0,0.0,3.0,1.0,0.0
17759340,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8688198328018188,0.3288185894489288,0.2971431910991668,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.9990000128746032,0.5011413097381592,0.4733977019786834,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.959425926208496,0.434344619512558,0.3041203618049621,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.9439880847930908,0.4150567352771759,0.3938535451889038,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.7473961114883423,0.2067850828170776,0.9379595518112184,284.8252868652344,284.95001220703125,301.7275695800781,297.4645690917969,299.0964660644531,297.27301025390625,284.8301086425781,1.0,0.5319923758506775,0.5737121105194092,0.5737121105194092,1.0,1.0,-2.8886919021606445,1.1779707670211792,1.7107210159301758,0.5219866037368774,0.8901401162147522,0.8901401162147522,0.0,114.46025848388672,144.0,72677.234375,0.0,1934.931884765625,1.0,278.25762939453125,283.01519775390625,300.48065185546875,305.2265930175781,293.1499938964844,293.1499938964844,278.54998779296875,36754.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295581936836243,1.0,0.0,0.0,3.64730715751648,3.6473312377929688,8.876422157300112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.3271484375,0.0,1535.8193359375,1895.4371337890625,0.0,2744.333251953125,0.9052008986473083,1.0,0.0,3.0,1.0,0.0
17759400,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8688198328018188,0.3288185894489288,0.2971431910991668,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.9990000128746032,0.5011413097381592,0.4733977019786834,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.959425926208496,0.434344619512558,0.3041203618049621,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.9439880847930908,0.4150567352771759,0.3938535451889038,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.7473961114883423,0.2067850828170776,0.9379595518112184,284.8252868652344,284.95001220703125,301.7275695800781,297.4645690917969,299.0964660644531,297.27301025390625,284.8301086425781,1.0,0.5319923758506775,0.5737121105194092,0.5737121105194092,1.0,1.0,-2.8886919021606445,1.1779707670211792,1.7107210159301758,0.5219866037368774,0.8901401162147522,0.8901401162147522,0.0,114.46025848388672,144.0,72677.234375,0.0,1934.931884765625,1.0,278.25762939453125,283.01519775390625,300.48065185546875,305.2265930175781,293.1499938964844,293.1499938964844,278.54998779296875,36754.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295581936836243,1.0,0.0,0.0,3.64730715751648,3.6473312377929688,8.876422157300112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.3271484375,0.0,1535.8193359375,1895.4371337890625,0.0,2744.333251953125,0.9052008986473083,1.0,0.0,3.0,1.0,0.0
17759460,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8481625914573669,0.3300766348838806,0.2983185648918152,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9809526205062866,0.5031157732009888,0.4764409363269806,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9345154762268066,0.4371947050094604,0.3061052560806274,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9177038669586182,0.4167173504829407,0.395515501499176,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.7312120795249939,0.2079669088125229,0.9446505308151244,285.0412902832031,284.95001220703125,301.7850952148437,297.458984375,299.1168212890625,297.2723083496094,285.0431823730469,1.0,0.5412793755531311,0.5717711448669434,0.5717711448669434,1.0,1.0,-2.9069435596466064,1.183647394180298,1.7232961654663086,0.5236610174179077,0.905184268951416,0.905184268951416,0.0,125.21324157714844,162.0,71774.4453125,0.0,2017.5198974609373,1.0,278.5430603027344,283.2344055175781,300.4473571777344,305.0760498046875,293.1499938964844,293.1499938964844,278.25,35720.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245642781257629,1.0,0.0,0.0,3.65446400642395,3.65448808670044,8.911291615731898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.0234375,0.0,1536.04443359375,1895.4371337890625,0.0,2697.90478515625,0.9061580300331116,1.0,0.0,3.0,1.0,0.0
17759520,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8481625914573669,0.3300766348838806,0.2983185648918152,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9809526205062866,0.5031157732009888,0.4764409363269806,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9345154762268066,0.4371947050094604,0.3061052560806274,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9177038669586182,0.4167173504829407,0.395515501499176,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.7312120795249939,0.2079669088125229,0.9446505308151244,285.0412902832031,284.95001220703125,301.7850952148437,297.458984375,299.1168212890625,297.2723083496094,285.0431823730469,1.0,0.5412793755531311,0.5717711448669434,0.5717711448669434,1.0,1.0,-2.9069435596466064,1.183647394180298,1.7232961654663086,0.5236610174179077,0.905184268951416,0.905184268951416,0.0,125.21324157714844,162.0,71774.4453125,0.0,2017.5198974609373,1.0,278.5430603027344,283.2344055175781,300.4473571777344,305.0760498046875,293.1499938964844,293.1499938964844,278.25,35720.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245642781257629,1.0,0.0,0.0,3.65446400642395,3.65448808670044,8.911291615731898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.0234375,0.0,1536.04443359375,1895.4371337890625,0.0,2697.90478515625,0.9061580300331116,1.0,0.0,3.0,1.0,0.0
17759580,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8260882496833801,0.3304438292980194,0.299535870552063,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9546982645988464,0.5050892233848572,0.4790681600570678,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9060290455818176,0.4393025934696197,0.3082421720027923,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8907925486564636,0.4177092611789703,0.3973148763179779,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7128194570541382,0.2087226808071136,0.9515065550804138,284.8922424316406,284.95001220703125,301.8431701660156,297.4494934082031,299.1354675292969,297.2686462402344,284.8921203613281,1.0,0.5524622797966003,0.5698301792144775,0.5698301792144775,1.0,1.0,-2.9243931770324707,1.1889283657073977,1.7354646921157837,0.5251109600067139,0.8949354887008667,0.8949354887008667,0.0,139.40338134765625,180.0,73159.4375,0.0,2117.505126953125,1.0,278.2590026855469,283.0556030273437,300.471923828125,305.26287841796875,293.1499938964844,293.1499938964844,278.54998779296875,36297.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320368528366089,1.0,0.0,0.0,3.6466336250305176,3.646657705307007,8.87314399733441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.791015625,0.0,1531.65087890625,1895.4371337890625,0.0,2767.414794921875,0.9047147631645204,1.0,0.0,3.0,1.0,0.0
17759640,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8260882496833801,0.3304438292980194,0.299535870552063,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9546982645988464,0.5050892233848572,0.4790681600570678,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9060290455818176,0.4393025934696197,0.3082421720027923,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8907925486564636,0.4177092611789703,0.3973148763179779,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7128194570541382,0.2087226808071136,0.9515065550804138,284.8922424316406,284.95001220703125,301.8431701660156,297.4494934082031,299.1354675292969,297.2686462402344,284.8921203613281,1.0,0.5524622797966003,0.5698301792144775,0.5698301792144775,1.0,1.0,-2.9243931770324707,1.1889283657073977,1.7354646921157837,0.5251109600067139,0.8949354887008667,0.8949354887008667,0.0,139.40338134765625,180.0,73159.4375,0.0,2117.505126953125,1.0,278.2590026855469,283.0556030273437,300.471923828125,305.26287841796875,293.1499938964844,293.1499938964844,278.54998779296875,36297.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320368528366089,1.0,0.0,0.0,3.6466336250305176,3.646657705307007,8.87314399733441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.791015625,0.0,1531.65087890625,1895.4371337890625,0.0,2767.414794921875,0.9047147631645204,1.0,0.0,3.0,1.0,0.0
17759700,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8149717450141907,0.3307172656059265,0.2998823523521423,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9399511814117432,0.5062982439994812,0.4802787899971008,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8931427597999573,0.4404730796813965,0.3091235160827636,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8778991103172302,0.4182476997375488,0.3979696333408355,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7026166915893555,0.2090677767992019,0.954193353652954,285.0284423828125,284.95001220703125,301.8723449707031,297.443359375,299.1454772949219,297.2680053710937,285.0374755859375,1.0,0.558329164981842,0.5688596963882446,0.5688596963882446,1.0,1.0,-2.9313368797302246,1.1907674074172974,1.7405694723129272,0.5253587961196899,0.9040398597717284,0.9040398597717284,0.0,147.43344116210938,180.0,72175.515625,0.0,2169.493896484375,1.0,278.5021057128906,283.2120056152344,300.42626953125,305.0447082519531,293.1499938964844,293.1499938964844,278.54998779296875,35862.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281663656234741,1.0,0.0,0.0,3.649114370346069,3.649138450622559,8.885221518539765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11418.0361328125,0.0,1531.1568603515625,1895.4371337890625,0.0,2731.383056640625,0.905223786830902,1.0,0.0,3.0,1.0,0.0
17759760,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.8049468994140625,0.3313480615615845,0.3006082475185394,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.9267586469650269,0.5079121589660645,0.4819407761096954,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8821837306022644,0.4420428276062011,0.3103249967098236,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.866889476776123,0.4191039204597473,0.3989557325839996,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.693604052066803,0.209574818611145,0.957595705986023,285.0802917480469,284.95001220703125,301.9016418457031,297.4364013671875,299.1578063964844,297.2713623046875,285.0813903808594,1.0,0.5644572973251343,0.5677820444107056,0.5677820444107056,1.0,1.0,-2.9409217834472656,1.19363272190094,1.7472890615463257,0.5260584354400635,0.9111444354057312,0.9111444354057312,0.0,155.4108123779297,198.0,72214.328125,0.0,2226.064453125,1.0,278.54400634765625,283.2535095214844,300.4255065917969,305.0857849121094,293.1499938964844,293.1499938964844,278.25,35433.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272870182991028,1.0,0.0,0.0,3.663689136505127,3.663713216781616,8.956338888310711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.50390625,0.0,1544.1976318359375,1895.4371337890625,0.0,2723.205322265625,0.908019483089447,1.0,0.0,3.0,1.0,0.0
17759820,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7873481512069702,0.3314855098724365,0.3016293942928314,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9052121639251708,0.5098431706428528,0.4846774637699127,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8640512228012085,0.4438323676586151,0.3122655153274536,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8489028811454773,0.419816255569458,0.4005094766616821,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.6784629821777344,0.2100410461425781,0.9632167220115662,284.9208068847656,284.95001220703125,301.95343017578125,297.4222717285156,299.1741027832031,297.26861572265625,284.9197082519531,1.0,0.5754640102386475,0.5658853650093079,0.5658853650093079,1.0,1.0,-2.956404447555542,1.1979655027389526,1.7584388256072998,0.5271799564361572,0.9026139378547668,0.9026139378547668,0.0,170.4289093017578,198.0,73606.546875,0.0,2328.935546875,1.0,278.2628173828125,283.0651550292969,300.4490051269531,305.2785339355469,293.1499938964844,293.1499938964844,278.25,36014.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346093893051147,1.0,0.0,0.0,3.666037082672119,3.666061162948608,8.967822395788971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.4072265625,0.0,1551.1920166015625,1895.4371337890625,0.0,2791.39453125,0.9088263511657716,1.0,0.0,3.0,1.0,0.0
