time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.7848992943763733,0.3314425647258758,0.3016785979270935,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9024805426597596,0.5100457072257996,0.4849596321582794,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8615819215774536,0.4440139830112457,0.3124595582485199,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8464773297309875,0.4198547005653381,0.4006405472755432,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.6763794422149658,0.2100657373666763,0.9637742638587952,284.9188537597656,284.95001220703125,301.96051025390625,297.420166015625,299.1759033203125,297.2676086425781,284.91827392578125,1.0,0.5769465565681458,0.5656267404556274,0.5656267404556274,1.0,1.0,-2.9578640460968018,1.1982645988464355,1.7595994472503662,0.5271845459938049,0.9022220969200134,0.9022220969200134,0.0,172.60891723632812,201.0,73628.6953125,0.0,2342.543701171875,1.0,278.2589416503906,283.0625,300.4432373046875,305.2666015625,293.1499938964844,293.1499938964844,278.1499938964844,36047.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348637819290161,1.0,0.0,0.0,3.665264844894409,3.6652889251708975,8.964044582171482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12171.455078125,0.0,1550.574462890625,1895.4371337890625,0.0,2793.76708984375,0.9086998105049132,1.0,0.0,3.0,1.0,0.0
17759940,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.772294282913208,0.3310680687427521,0.3017821907997131,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8890048265457153,0.5116850137710571,0.4869697391986847,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8494319915771484,0.4455086588859558,0.3138366341590881,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8342410922050476,0.4200897216796875,0.4013514220714569,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.6657732725143433,0.2101651132106781,0.9665995836257936,284.86572265625,284.95001220703125,302.0196533203125,297.401123046875,299.1908569335937,297.2593688964844,284.8663024902344,1.0,0.5847277641296387,0.5634714365005493,0.5634714365005493,1.0,1.0,-2.966315984725952,1.1990907192230225,1.7672253847122192,0.5263553857803345,0.8942215442657471,0.8942215442657471,0.0,184.5873260498047,189.0,74017.125,0.0,2418.337646484375,1.0,278.1521301269531,282.99786376953125,300.41265869140625,305.2523803710937,293.1499938964844,293.1499938964844,278.45001220703125,36422.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837538480758667,1.0,0.0,0.0,3.6503994464874254,3.650423526763916,8.89147997895634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.8720703125,0.0,1536.7734375,1895.4371337890625,0.0,2818.72607421875,0.9056385159492492,1.0,0.0,3.0,1.0,0.0
17760000,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.772294282913208,0.3310680687427521,0.3017821907997131,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8890048265457153,0.5116850137710571,0.4869697391986847,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8494319915771484,0.4455086588859558,0.3138366341590881,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8342410922050476,0.4200897216796875,0.4013514220714569,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.6657732725143433,0.2101651132106781,0.9665995836257936,284.86572265625,284.95001220703125,302.0196533203125,297.401123046875,299.1908569335937,297.2593688964844,284.8663024902344,1.0,0.5847277641296387,0.5634714365005493,0.5634714365005493,1.0,1.0,-2.966315984725952,1.1990907192230225,1.7672253847122192,0.5263553857803345,0.8942215442657471,0.8942215442657471,0.0,184.5873260498047,189.0,74017.125,0.0,2418.337646484375,1.0,278.1521301269531,282.99786376953125,300.41265869140625,305.2523803710937,293.1499938964844,293.1499938964844,278.45001220703125,36422.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837538480758667,1.0,0.0,0.0,3.6503994464874254,3.650423526763916,8.89147997895634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.8720703125,0.0,1536.7734375,1895.4371337890625,0.0,2818.72607421875,0.9056385159492492,1.0,0.0,3.0,1.0,0.0
17760060,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7719561457633972,0.3319099843502044,0.3022004961967468,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8896270394325256,0.514519989490509,0.4892759621143341,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8501298427581787,0.4482789635658264,0.3154836893081665,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8340999484062195,0.4213301241397857,0.4022117257118225,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.6656275391578674,0.2107800990343094,0.9685869216918944,285.0478820800781,284.95001220703125,302.0790100097656,297.3797607421875,299.2132568359375,297.2635498046875,285.04913330078125,1.0,0.5859648585319519,0.5613409280776978,0.5613409280776978,1.0,1.0,-2.9749886989593506,1.2000150680541992,1.7749736309051514,0.5254228115081787,0.9084177017211914,0.9084177017211914,0.0,185.6134033203125,177.0,72850.0703125,0.0,2439.39306640625,1.0,278.4408569335937,283.1927490234375,300.3673095703125,305.0750427246094,293.1499938964844,293.1499938964844,278.1499938964844,35595.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832352340221405,1.0,0.0,0.0,3.662333488464356,3.6623575687408447,8.949712082539918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.287109375,0.0,1543.8946533203125,1895.4371337890625,0.0,2770.354248046875,0.9077963829040528,1.0,0.0,3.0,1.0,0.0
17760120,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7719561457633972,0.3319099843502044,0.3022004961967468,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8896270394325256,0.514519989490509,0.4892759621143341,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8501298427581787,0.4482789635658264,0.3154836893081665,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8340999484062195,0.4213301241397857,0.4022117257118225,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.6656275391578674,0.2107800990343094,0.9685869216918944,285.0478820800781,284.95001220703125,302.0790100097656,297.3797607421875,299.2132568359375,297.2635498046875,285.04913330078125,1.0,0.5859648585319519,0.5613409280776978,0.5613409280776978,1.0,1.0,-2.9749886989593506,1.2000150680541992,1.7749736309051514,0.5254228115081787,0.9084177017211914,0.9084177017211914,0.0,185.6134033203125,177.0,72850.0703125,0.0,2439.39306640625,1.0,278.4408569335937,283.1927490234375,300.3673095703125,305.0750427246094,293.1499938964844,293.1499938964844,278.1499938964844,35595.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832352340221405,1.0,0.0,0.0,3.662333488464356,3.6623575687408447,8.949712082539918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.287109375,0.0,1543.8946533203125,1895.4371337890625,0.0,2770.354248046875,0.9077963829040528,1.0,0.0,3.0,1.0,0.0
17760180,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7774249911308289,0.3320287764072418,0.302456647157669,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8970990777015686,0.5166234970092773,0.4914125800132751,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8570318222045898,0.4503402411937713,0.3170312643051147,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8398376107215881,0.4220248758792877,0.4029673039913177,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6706939339637756,0.2112012207508087,0.9702358245849608,284.88299560546875,284.95001220703125,302.13848876953125,297.3564147949219,299.2314147949219,297.2611389160156,284.882080078125,1.0,0.5839576125144958,0.5592103600502014,0.5592103600502014,1.0,1.0,-2.98262619972229,1.2004079818725586,1.782218337059021,0.5244072079658508,0.8970425128936768,0.8970425128936768,0.0,180.9065399169922,165.0,74031.65625,0.0,2429.471923828125,1.0,278.1589050292969,283.0015869140625,300.37677001953125,305.2327575683594,293.1499938964844,293.1499938964844,278.45001220703125,36272.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839314877986908,1.0,0.0,0.0,3.6556742191314697,3.655698299407959,8.917194804780593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.642578125,0.0,1541.5330810546875,1895.4371337890625,0.0,2835.31494140625,0.906699538230896,1.0,0.0,3.0,1.0,0.0
17760240,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7774249911308289,0.3320287764072418,0.302456647157669,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8970990777015686,0.5166234970092773,0.4914125800132751,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8570318222045898,0.4503402411937713,0.3170312643051147,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8398376107215881,0.4220248758792877,0.4029673039913177,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6706939339637756,0.2112012207508087,0.9702358245849608,284.88299560546875,284.95001220703125,302.13848876953125,297.3564147949219,299.2314147949219,297.2611389160156,284.882080078125,1.0,0.5839576125144958,0.5592103600502014,0.5592103600502014,1.0,1.0,-2.98262619972229,1.2004079818725586,1.782218337059021,0.5244072079658508,0.8970425128936768,0.8970425128936768,0.0,180.9065399169922,165.0,74031.65625,0.0,2429.471923828125,1.0,278.1589050292969,283.0015869140625,300.37677001953125,305.2327575683594,293.1499938964844,293.1499938964844,278.45001220703125,36272.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839314877986908,1.0,0.0,0.0,3.6556742191314697,3.655698299407959,8.917194804780593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.642578125,0.0,1541.5330810546875,1895.4371337890625,0.0,2835.31494140625,0.906699538230896,1.0,0.0,3.0,1.0,0.0
17760300,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7811796069145203,0.3322563469409942,0.3023164570331573,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9020997285842896,0.5178259015083313,0.4921821653842926,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.861668050289154,0.4515554010868072,0.317598819732666,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8437981009483337,0.4224767982959747,0.4030752182006836,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6741633415222168,0.2114546298980713,0.970279574394226,285.0106201171875,284.95001220703125,302.16827392578125,297.3441772460937,299.2412109375,297.2613220214844,285.0186462402344,1.0,0.5820598602294922,0.5581451058387756,0.5581451058387756,1.0,1.0,-2.984243869781494,1.1996314525604248,1.7846122980117798,0.5233178734779358,0.9051304459571838,0.9051304459571838,0.0,177.43048095703125,165.0,72918.40625,0.0,2414.75244140625,1.0,278.4022827148437,283.15142822265625,300.3254699707031,305.0002746582031,293.1499938964844,293.1499938964844,278.45001220703125,35901.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353137969970703,1.0,0.0,0.0,3.657057046890259,3.657080888748169,8.923942118599371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.318359375,0.0,1540.292236328125,1895.4371337890625,0.0,2797.965087890625,0.9070069789886476,1.0,0.0,3.0,1.0,0.0
17760360,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7867170572280884,0.3328785002231598,0.3025591075420379,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9092493653297424,0.5194279551506042,0.4933522343635559,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8681777715682983,0.4531875848770141,0.3184801936149597,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8494636416435242,0.42328080534935,0.403513103723526,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.6791173815727234,0.2119167149066925,0.9710838198661804,285.05450439453125,284.95001220703125,302.19805908203125,297.3315734863281,299.2539367675781,297.2659606933594,285.05499267578125,1.0,0.5799198746681213,0.5571612119674683,0.5571612119674683,1.0,1.0,-2.988490104675293,1.2001056671142578,1.7883844375610352,0.5228815674781799,0.910965085029602,0.910965085029602,0.0,172.94921875,153.0,72838.046875,0.0,2399.68701171875,1.0,278.4441223144531,283.1876220703125,300.3187255859375,305.0272521972656,293.1499938964844,293.1499938964844,278.1499938964844,35531.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342233896255493,1.0,0.0,0.0,3.669376134872437,3.669400453567505,8.984166584014019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.93359375,0.0,1551.3056640625,1895.4371337890625,0.0,2787.795166015625,0.909344494342804,1.0,0.0,3.0,1.0,0.0
17760420,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7991285920143127,0.3330538272857666,0.3026802837848663,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.926506757736206,0.5215420722961426,0.4953048825263977,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8829531073570251,0.4553738832473755,0.3199693560600281,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8625118732452393,0.4240069389343261,0.404105931520462,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6904250979423523,0.2124216556549072,0.9722161889076232,284.8824462890625,284.95001220703125,302.25762939453125,297.3056640625,299.2724304199219,297.2640991210937,284.8814697265625,1.0,0.5749171376228333,0.5551934838294983,0.5551934838294983,1.0,1.0,-2.994856357574463,1.2000755071640017,1.794780969619751,0.5217546820640564,0.8992260694503784,0.8992260694503784,0.0,163.2891387939453,141.0,74020.0703125,0.0,2361.977783203125,1.0,278.158935546875,282.9901428222656,300.3258361816406,305.1814880371094,293.1499938964844,293.1499938964844,278.45001220703125,36243.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411798477172852,1.0,0.0,0.0,3.663898706436157,3.663922786712648,8.957363206718583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11226.685546875,0.0,1550.515625,1895.4371337890625,0.0,2852.740234375,0.9085147380828856,1.0,0.0,3.0,1.0,0.0
17760480,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7991285920143127,0.3330538272857666,0.3026802837848663,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.926506757736206,0.5215420722961426,0.4953048825263977,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8829531073570251,0.4553738832473755,0.3199693560600281,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8625118732452393,0.4240069389343261,0.404105931520462,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6904250979423523,0.2124216556549072,0.9722161889076232,284.8824462890625,284.95001220703125,302.25762939453125,297.3056640625,299.2724304199219,297.2640991210937,284.8814697265625,1.0,0.5749171376228333,0.5551934838294983,0.5551934838294983,1.0,1.0,-2.994856357574463,1.2000755071640017,1.794780969619751,0.5217546820640564,0.8992260694503784,0.8992260694503784,0.0,163.2891387939453,141.0,74020.0703125,0.0,2361.977783203125,1.0,278.158935546875,282.9901428222656,300.3258361816406,305.1814880371094,293.1499938964844,293.1499938964844,278.45001220703125,36243.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411798477172852,1.0,0.0,0.0,3.663898706436157,3.663922786712648,8.957363206718583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11226.685546875,0.0,1550.515625,1895.4371337890625,0.0,2852.740234375,0.9085147380828856,1.0,0.0,3.0,1.0,0.0
17760540,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8141095638275146,0.3339678347110748,0.3027409315109253,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9477095603942872,0.5243774056434631,0.4971644580364227,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.9012470245361328,0.4583747088909149,0.3214443624019623,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8789975047111511,0.4253014028072357,0.4045804738998413,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.7042521238327026,0.2132035344839096,0.9728661775588988,285.0489807128906,284.95001220703125,302.3171081542969,297.2790832519531,299.2953186035156,297.2698059082031,285.0499572753906,1.0,0.5691848993301392,0.5532257556915283,0.5532257556915283,1.0,1.0,-3.0002808570861816,1.1996164321899414,1.8006644248962402,0.5202041268348694,0.9128059148788452,0.9128059148788452,0.0,152.54852294921875,129.0,72826.0546875,0.0,2316.88525390625,1.0,278.4411926269531,283.1718139648437,300.26776123046875,304.9771423339844,293.1499938964844,293.1499938964844,278.1499938964844,35540.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836128294467926,1.0,0.0,0.0,3.677838325500488,3.6778624057769775,9.025651479532826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.943359375,0.0,1560.8935546875,1895.4371337890625,0.0,2805.564208984375,0.9112223982810974,1.0,0.0,3.0,1.0,0.0
17760600,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8141095638275146,0.3339678347110748,0.3027409315109253,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9477095603942872,0.5243774056434631,0.4971644580364227,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.9012470245361328,0.4583747088909149,0.3214443624019623,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8789975047111511,0.4253014028072357,0.4045804738998413,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.7042521238327026,0.2132035344839096,0.9728661775588988,285.0489807128906,284.95001220703125,302.3171081542969,297.2790832519531,299.2953186035156,297.2698059082031,285.0499572753906,1.0,0.5691848993301392,0.5532257556915283,0.5532257556915283,1.0,1.0,-3.0002808570861816,1.1996164321899414,1.8006644248962402,0.5202041268348694,0.9128059148788452,0.9128059148788452,0.0,152.54852294921875,129.0,72826.0546875,0.0,2316.88525390625,1.0,278.4411926269531,283.1718139648437,300.26776123046875,304.9771423339844,293.1499938964844,293.1499938964844,278.1499938964844,35540.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836128294467926,1.0,0.0,0.0,3.677838325500488,3.6778624057769775,9.025651479532826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.943359375,0.0,1560.8935546875,1895.4371337890625,0.0,2805.564208984375,0.9112223982810974,1.0,0.0,3.0,1.0,0.0
17760660,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8309334516525269,0.3341738879680633,0.3028305768966675,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9707636833190918,0.5264887809753418,0.4990539848804474,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9249204397201538,0.4606796503067016,0.3229697048664093,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8992012143135071,0.4260415136814117,0.4051254987716675,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7200335264205933,0.2137466818094253,0.9739032983779908,284.8803405761719,284.95001220703125,302.3764343261719,297.2523193359375,299.3135070800781,297.2680969238281,284.8793640136719,1.0,0.5632100105285645,0.5512756109237671,0.5512756109237671,1.0,1.0,-3.0064051151275635,1.199418306350708,1.806986808776856,0.5190004706382751,0.901100754737854,0.901100754737854,0.0,141.3577880859375,117.0,73996.890625,0.0,2270.552978515625,1.0,278.1587829589844,282.9775390625,300.27227783203125,305.12554931640625,293.1499938964844,293.1499938964844,278.1499938964844,36245.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842957079410553,1.0,0.0,0.0,3.6721889972686768,3.672213315963745,8.997945428745879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11953.837890625,0.0,1559.84033203125,1895.4371337890625,0.0,2869.355224609375,0.9103700518608092,1.0,0.0,3.0,1.0,0.0
17760720,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8309334516525269,0.3341738879680633,0.3028305768966675,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9707636833190918,0.5264887809753418,0.4990539848804474,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9249204397201538,0.4606796503067016,0.3229697048664093,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8992012143135071,0.4260415136814117,0.4051254987716675,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7200335264205933,0.2137466818094253,0.9739032983779908,284.8803405761719,284.95001220703125,302.3764343261719,297.2523193359375,299.3135070800781,297.2680969238281,284.8793640136719,1.0,0.5632100105285645,0.5512756109237671,0.5512756109237671,1.0,1.0,-3.0064051151275635,1.199418306350708,1.806986808776856,0.5190004706382751,0.901100754737854,0.901100754737854,0.0,141.3577880859375,117.0,73996.890625,0.0,2270.552978515625,1.0,278.1587829589844,282.9775390625,300.27227783203125,305.12554931640625,293.1499938964844,293.1499938964844,278.1499938964844,36245.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842957079410553,1.0,0.0,0.0,3.6721889972686768,3.672213315963745,8.997945428745879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11953.837890625,0.0,1559.84033203125,1895.4371337890625,0.0,2869.355224609375,0.9103700518608092,1.0,0.0,3.0,1.0,0.0
17760780,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8499418497085571,0.3342994451522827,0.3024266064167022,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9923811554908752,0.528465986251831,0.500373899936676,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9523462653160096,0.4629495143890381,0.324131578207016,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.923736572265625,0.4266173839569092,0.405157595872879,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7364010214805603,0.2141445875167846,0.9734761118888856,284.87921142578125,284.95001220703125,302.4355163574219,297.225830078125,299.33062744140625,297.265380859375,284.8797912597656,1.0,0.5567229390144348,0.5493254661560059,0.5493254661560059,1.0,1.0,-3.0083723068237305,1.197383999824524,1.8109883069992063,0.5167686939239502,0.8962252140045166,0.8962252140045166,0.0,130.2476348876953,120.0,73838.6640625,0.0,2217.1162109375,1.0,278.14947509765625,282.9740600585937,300.2286376953125,305.0448303222656,293.1499938964844,293.1499938964844,278.45001220703125,36395.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432425856590271,1.0,0.0,0.0,3.657276391983032,3.6573004722595215,8.92501248017652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.4794921875,0.0,1544.244384765625,1895.4371337890625,0.0,2872.025390625,0.9071722030639648,1.0,0.0,3.0,1.0,0.0
17760840,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8499418497085571,0.3342994451522827,0.3024266064167022,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9923811554908752,0.528465986251831,0.500373899936676,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9523462653160096,0.4629495143890381,0.324131578207016,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.923736572265625,0.4266173839569092,0.405157595872879,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7364010214805603,0.2141445875167846,0.9734761118888856,284.87921142578125,284.95001220703125,302.4355163574219,297.225830078125,299.33062744140625,297.265380859375,284.8797912597656,1.0,0.5567229390144348,0.5493254661560059,0.5493254661560059,1.0,1.0,-3.0083723068237305,1.197383999824524,1.8109883069992063,0.5167686939239502,0.8962252140045166,0.8962252140045166,0.0,130.2476348876953,120.0,73838.6640625,0.0,2217.1162109375,1.0,278.14947509765625,282.9740600585937,300.2286376953125,305.0448303222656,293.1499938964844,293.1499938964844,278.45001220703125,36395.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432425856590271,1.0,0.0,0.0,3.657276391983032,3.6573004722595215,8.92501248017652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.4794921875,0.0,1544.244384765625,1895.4371337890625,0.0,2872.025390625,0.9071722030639648,1.0,0.0,3.0,1.0,0.0
17760900,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8570504188537598,0.3347746133804321,0.3025164306163788,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9989897012710572,0.5298730134963989,0.5010966658592224,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9618254899978638,0.464534193277359,0.3249571025371551,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.933144211769104,0.427254855632782,0.4054305255413055,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7423754334449768,0.2145226448774337,0.9740381240844728,285.0177307128906,284.95001220703125,302.4649658203125,297.2128601074219,299.3419494628906,297.2684631347656,285.0260925292969,1.0,0.555330216884613,0.5483503937721252,0.5483503937721252,1.0,1.0,-3.0113508701324463,1.197224736213684,1.8141261339187624,0.5160438418388367,0.9051313996315002,0.9051313996315002,0.0,126.84717559814452,120.0,72708.15625,0.0,2204.931884765625,1.0,278.4008178710937,283.1336975097656,300.1856689453125,304.83367919921875,293.1499938964844,293.1499938964844,278.45001220703125,35943.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388718366622925,1.0,0.0,0.0,3.658480882644653,3.658504962921143,8.93089293185767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11457.009765625,0.0,1542.197265625,1895.4371337890625,0.0,2831.17626953125,0.9073737859725952,1.0,0.0,3.0,1.0,0.0
17760960,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8609896898269653,0.3355380296707153,0.3030517101287842,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9990000128746032,0.5318911075592041,0.4971819519996643,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.967008411884308,0.4664345681667328,0.3261528015136719,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9381783604621888,0.4281791448593139,0.4061372876167297,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7456749081611633,0.2150647491216659,0.975883424282074,285.0591735839844,284.95001220703125,302.49432373046875,297.2001037597656,299.3558959960937,297.2763061523437,285.05926513671875,1.0,0.5544692873954773,0.5474029183387756,0.5474029183387756,1.0,1.0,-3.011809825897217,1.1959831714630127,1.815826654434204,0.5149267911911011,0.9110569953918456,0.9110569953918456,0.0,125.24647521972656,123.0,72574.4375,0.0,2197.51611328125,1.0,278.4429931640625,283.1677551269531,300.184326171875,304.8717346191406,293.1499938964844,293.1499938964844,278.1499938964844,35552.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377829790115356,1.0,0.0,0.0,3.670825719833374,3.6708500385284415,8.991266327029734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.9365234375,0.0,1553.0916748046875,1895.4371337890625,0.0,2821.008544921875,0.9096862077713012,1.0,0.0,3.0,1.0,0.0
17761020,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8643884658813477,0.3357695341110229,0.3036006093025207,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.5356015563011169,0.4921936988830566,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9720596671104432,0.4688192903995514,0.3280767500400543,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9427009224891664,0.4289493858814239,0.4071558713912964,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7488046884536743,0.2156022489070892,0.9789078831672668,284.88250732421875,284.95001220703125,302.5504455566406,297.1765441894531,299.3772277832031,297.2825927734375,284.88140869140625,1.0,0.5540698170661926,0.5455837845802307,0.5455837845802307,1.0,1.0,-3.013680219650269,1.194040060043335,1.819640040397644,0.5127667188644409,0.8992512226104736,0.8992512226104736,0.0,124.01022338867188,123.0,73679.6875,0.0,2194.455810546875,1.0,278.1600646972656,282.968017578125,300.1964416503906,305.0296936035156,293.1499938964844,293.1499938964844,278.1499938964844,36258.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444811105728149,1.0,0.0,0.0,3.664942979812622,3.6649672985076895,8.962470587903226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.4580078125,0.0,1551.7998046875,1895.4371337890625,0.0,2883.609619140625,0.9087557792663574,1.0,0.0,3.0,1.0,0.0
17761080,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8644095063209534,0.3357616066932678,0.3035936057567596,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.535740852355957,0.4921464025974273,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9721431732177734,0.4689016342163086,0.3281334042549133,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.942748725414276,0.4289641380310058,0.4071711897850036,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.748842179775238,0.2156138569116592,0.9789674282073976,284.8816223144531,284.95001220703125,302.5527648925781,297.17559814453125,299.37799072265625,297.2826538085937,284.8807067871094,1.0,0.5540803670883179,0.5455079674720764,0.5455079674720764,1.0,1.0,-3.013772964477539,1.1939648389816284,1.8198081254959104,0.5126796364784241,0.8990076184272766,0.8990076184272766,0.0,124.00186157226562,126.0,73677.078125,0.0,2194.577392578125,1.0,278.15887451171875,282.967041015625,300.1942749023437,305.0249938964844,293.1499938964844,293.1499938964844,278.45001220703125,36270.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445197939872742,1.0,0.0,0.0,3.664344549179077,3.6643686294555664,8.959543151831895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11136.326171875,0.0,1551.2188720703125,1895.4371337890625,0.0,2883.971435546875,0.9086341857910156,1.0,0.0,3.0,1.0,0.0
17761140,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8652505278587341,0.3366337120532989,0.3040359914302826,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9990000128746032,0.5400858521461487,0.4914247095584869,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9744126796722412,0.4721094965934753,0.3300750851631164,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.944057285785675,0.4302403032779693,0.408066838979721,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.7498316168785095,0.2163649648427963,0.9815777540206908,285.05059814453125,284.95001220703125,302.6107482910156,297.15283203125,299.4038391113281,297.2950744628906,285.0516357421875,1.0,0.5550358295440674,0.5436130166053772,0.5436130166053772,1.0,1.0,-3.019977569580078,1.1937578916549685,1.8262197971344,0.5112399458885193,0.9127853512763976,0.9127853512763976,0.0,124.06442260742188,129.0,72505.875,0.0,2205.8974609375,1.0,278.4411926269531,283.1507263183594,300.139892578125,304.8246765136719,293.1499938964844,293.1499938964844,278.1499938964844,35546.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391214609146118,1.0,0.0,0.0,3.6779730319976807,3.67799711227417,9.026312000059988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.23828125,0.0,1561.0941162109375,1895.4371337890625,0.0,2833.508056640625,0.9112595319747924,1.0,0.0,3.0,1.0,0.0
17761200,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8652505278587341,0.3366337120532989,0.3040359914302826,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9990000128746032,0.5400858521461487,0.4914247095584869,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9744126796722412,0.4721094965934753,0.3300750851631164,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.944057285785675,0.4302403032779693,0.408066838979721,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.7498316168785095,0.2163649648427963,0.9815777540206908,285.05059814453125,284.95001220703125,302.6107482910156,297.15283203125,299.4038391113281,297.2950744628906,285.0516357421875,1.0,0.5550358295440674,0.5436130166053772,0.5436130166053772,1.0,1.0,-3.019977569580078,1.1937578916549685,1.8262197971344,0.5112399458885193,0.9127853512763976,0.9127853512763976,0.0,124.06442260742188,129.0,72505.875,0.0,2205.8974609375,1.0,278.4411926269531,283.1507263183594,300.139892578125,304.8246765136719,293.1499938964844,293.1499938964844,278.1499938964844,35546.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391214609146118,1.0,0.0,0.0,3.6779730319976807,3.67799711227417,9.026312000059988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.23828125,0.0,1561.0941162109375,1895.4371337890625,0.0,2833.508056640625,0.9112595319747924,1.0,0.0,3.0,1.0,0.0
17761260,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8644566535949707,0.3367547690868377,0.304502934217453,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9990000128746032,0.5434019565582275,0.4935393929481506,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9749186635017396,0.4745389521121979,0.3320461809635162,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9433714151382446,0.4309229254722595,0.4090357720851898,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7495172619819641,0.2168185710906982,0.9845106601715088,284.8875732421875,284.95001220703125,302.668212890625,297.1322631835937,299.4232482910156,297.2969665527344,284.8870544433594,1.0,0.5570318698883057,0.5417723059654236,0.5417723059654236,1.0,1.0,-3.030142307281494,1.195292830467224,1.83484947681427,0.5107560157775879,0.9016913175582886,0.9016913175582886,0.0,125.03644561767578,132.0,73766.15625,0.0,2229.005859375,1.0,278.1587829589844,282.96099853515625,300.1513366699219,304.9828491210937,293.1499938964844,293.1499938964844,278.1499938964844,36221.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457821607589722,1.0,0.0,0.0,3.6729483604431152,3.672972679138184,9.001667535812885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.6953125,0.0,1560.5167236328125,1895.4371337890625,0.0,2895.7822265625,0.9105318784713744,1.0,0.0,3.0,1.0,0.0
17761320,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8644566535949707,0.3367547690868377,0.304502934217453,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9990000128746032,0.5434019565582275,0.4935393929481506,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9749186635017396,0.4745389521121979,0.3320461809635162,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9433714151382446,0.4309229254722595,0.4090357720851898,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7495172619819641,0.2168185710906982,0.9845106601715088,284.8875732421875,284.95001220703125,302.668212890625,297.1322631835937,299.4232482910156,297.2969665527344,284.8870544433594,1.0,0.5570318698883057,0.5417723059654236,0.5417723059654236,1.0,1.0,-3.030142307281494,1.195292830467224,1.83484947681427,0.5107560157775879,0.9016913175582886,0.9016913175582886,0.0,125.03644561767578,132.0,73766.15625,0.0,2229.005859375,1.0,278.1587829589844,282.96099853515625,300.1513366699219,304.9828491210937,293.1499938964844,293.1499938964844,278.1499938964844,36221.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457821607589722,1.0,0.0,0.0,3.6729483604431152,3.672972679138184,9.001667535812885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.6953125,0.0,1560.5167236328125,1895.4371337890625,0.0,2895.7822265625,0.9105318784713744,1.0,0.0,3.0,1.0,0.0
17761380,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8614590764045715,0.3368122279644012,0.3045055866241455,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.5457037687301636,0.4987435042858124,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9731926321983336,0.476936936378479,0.3336615264415741,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9400362372398376,0.4314577281475067,0.4095201194286346,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.74736088514328,0.2170989364385604,0.9859434366226196,284.8973083496094,284.95001220703125,302.72509765625,297.1144714355469,299.4390869140625,297.2933349609375,284.8983154296875,1.0,0.5595641732215881,0.53993159532547,0.53993159532547,1.0,1.0,-3.0406460762023926,1.1969401836395264,1.8437058925628664,0.510236918926239,0.8983945846557617,0.8983945846557617,0.0,126.84359741210938,135.0,73789.8671875,0.0,2257.19970703125,1.0,278.1495056152344,282.9651794433594,300.1171264648437,304.9216613769531,293.1499938964844,293.1499938964844,278.45001220703125,36304.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846038281917572,1.0,0.0,0.0,3.6612119674682617,3.661236047744751,8.944231240093359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.822265625,0.0,1547.963623046875,1895.4371337890625,0.0,2898.179443359375,0.9080002903938292,1.0,0.0,3.0,1.0,0.0
17761440,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8614590764045715,0.3368122279644012,0.3045055866241455,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.5457037687301636,0.4987435042858124,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9731926321983336,0.476936936378479,0.3336615264415741,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9400362372398376,0.4314577281475067,0.4095201194286346,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.74736088514328,0.2170989364385604,0.9859434366226196,284.8973083496094,284.95001220703125,302.72509765625,297.1144714355469,299.4390869140625,297.2933349609375,284.8983154296875,1.0,0.5595641732215881,0.53993159532547,0.53993159532547,1.0,1.0,-3.0406460762023926,1.1969401836395264,1.8437058925628664,0.510236918926239,0.8983945846557617,0.8983945846557617,0.0,126.84359741210938,135.0,73789.8671875,0.0,2257.19970703125,1.0,278.1495056152344,282.9651794433594,300.1171264648437,304.9216613769531,293.1499938964844,293.1499938964844,278.45001220703125,36304.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846038281917572,1.0,0.0,0.0,3.6612119674682617,3.661236047744751,8.944231240093359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.822265625,0.0,1547.963623046875,1895.4371337890625,0.0,2898.179443359375,0.9080002903938292,1.0,0.0,3.0,1.0,0.0
17761500,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.860166072845459,0.3372547626495361,0.3047235310077667,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9990000128746032,0.5470175743103027,0.5013773441314697,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9724809527397156,0.4785828590393066,0.3346521258354187,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9385111927986144,0.4320795238018036,0.4099425971508026,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7463651895523071,0.2174074947834015,0.986997127532959,285.0396728515625,284.95001220703125,302.7532958984375,297.10675048828125,299.4490661621094,297.29498291015625,285.0481872558594,1.0,0.5610173344612122,0.5390112400054932,0.5390112400054932,1.0,1.0,-3.047036647796631,1.1982409954071045,1.8487956523895264,0.5101683139801025,0.9082378149032592,0.9082378149032592,0.0,127.80551147460938,135.0,72739.0859375,0.0,2273.726318359375,1.0,278.4009704589844,283.1273498535156,300.0795593261719,304.72186279296875,293.1499938964844,293.1499938964844,278.45001220703125,35826.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841679036617279,1.0,0.0,0.0,3.664823055267334,3.6648471355438232,8.961883963820583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11431.048828125,0.0,1548.41796875,1895.4371337890625,0.0,2857.40625,0.9087165594100952,1.0,0.0,3.0,1.0,0.0
17761560,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.8595665097236633,0.3380126953125,0.3053179979324341,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.9990000128746032,0.5486360788345337,0.5034201145172119,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.9724251627922058,0.4805611073970794,0.3359551727771759,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.937734603881836,0.4330141246318817,0.4107275009155273,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.7458750009536743,0.2178986221551895,0.98896586894989,285.0888061523437,284.95001220703125,302.78131103515625,297.0998840332031,299.4610595703125,297.3004455566406,285.08966064453125,1.0,0.5626387596130371,0.5379945635795593,0.5379945635795593,1.0,1.0,-3.0550811290740967,1.2000999450683594,1.8549811840057373,0.5102763175964355,0.9154934287071228,0.9154934287071228,0.0,128.67799377441406,138.0,72750.5859375,0.0,2292.855224609375,1.0,278.44384765625,283.1676330566406,300.0840759277344,304.7723388671875,293.1499938964844,293.1499938964844,278.1499938964844,35405.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840589702129364,1.0,0.0,0.0,3.679896593093872,3.679920673370361,9.035756534103712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12316.1005859375,0.0,1562.1973876953125,1895.4371337890625,0.0,2847.225341796875,0.9116287231445312,1.0,0.0,3.0,1.0,0.0
17761620,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8568969368934631,0.3382916450500488,0.3060052692890167,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.9990000128746032,0.5505160093307495,0.5093579888343811,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.9707871079444884,0.4831959307193756,0.3381371200084686,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9345572590827942,0.4338739812374115,0.4119351506233215,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.7438915371894836,0.218368574976921,0.9922292232513428,284.9256896972656,284.95001220703125,302.8367919921875,297.089111328125,299.4752197265625,297.2958984375,284.9251708984375,1.0,0.5661329627037048,0.5359611511230469,0.5359611511230469,1.0,1.0,-3.071047067642212,1.203683376312256,1.8673638105392456,0.5104740858078003,0.9069064259529114,0.9069064259529114,0.0,130.93563842773438,141.0,74191.0078125,0.0,2333.84423828125,1.0,278.1588134765625,282.9758605957031,300.1094665527344,304.9623107910156,293.1499938964844,293.1499938964844,278.1499938964844,36005.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476969599723816,1.0,0.0,0.0,3.682828903198242,3.682853221893311,9.050162361745606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.2412109375,0.0,1570.04443359375,1895.4371337890625,0.0,2913.70458984375,0.9126048684120178,1.0,0.0,3.0,1.0,0.0
17761680,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8568969368934631,0.3382916450500488,0.3060052692890167,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.9990000128746032,0.5505160093307495,0.5093579888343811,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.9707871079444884,0.4831959307193756,0.3381371200084686,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9345572590827942,0.4338739812374115,0.4119351506233215,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.7438915371894836,0.218368574976921,0.9922292232513428,284.9256896972656,284.95001220703125,302.8367919921875,297.089111328125,299.4752197265625,297.2958984375,284.9251708984375,1.0,0.5661329627037048,0.5359611511230469,0.5359611511230469,1.0,1.0,-3.071047067642212,1.203683376312256,1.8673638105392456,0.5104740858078003,0.9069064259529114,0.9069064259529114,0.0,130.93563842773438,141.0,74191.0078125,0.0,2333.84423828125,1.0,278.1588134765625,282.9758605957031,300.1094665527344,304.9623107910156,293.1499938964844,293.1499938964844,278.1499938964844,36005.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476969599723816,1.0,0.0,0.0,3.682828903198242,3.682853221893311,9.050162361745606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.2412109375,0.0,1570.04443359375,1895.4371337890625,0.0,2913.70458984375,0.9126048684120178,1.0,0.0,3.0,1.0,0.0
