time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8526572585105896,0.338402509689331,0.3061022460460663,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.9990000128746032,0.5514127016067505,0.5173383355140686,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9674517512321472,0.4856660664081573,0.3398441970348358,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9294627904891968,0.4344916343688965,0.4125456213951111,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.7406190037727356,0.2186154872179031,0.9937095642089844,284.9336242675781,284.95001220703125,302.8914489746094,297.0826416015625,299.4857177734375,297.2861328125,284.9345092773437,1.0,0.5696932673454285,0.5339277982711792,0.5339277982711792,1.0,1.0,-3.0853159427642822,1.2064847946166992,1.8788310289382928,0.5101746916770935,0.9059787392616272,0.9059787392616272,0.0,133.70608520507812,144.0,74354.8671875,0.0,2374.781982421875,1.0,278.1495056152344,282.9772644042969,300.0860595703125,304.9219970703125,293.1499938964844,293.1499938964844,278.1499938964844,36059.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481139540672302,1.0,0.0,0.0,3.6802492141723633,3.680273532867432,9.0374885530764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.4716796875,0.0,1567.5311279296875,1895.4371337890625,0.0,2917.60888671875,0.9120935797691344,1.0,0.0,3.0,1.0,0.0
17761800,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8526572585105896,0.338402509689331,0.3061022460460663,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.9990000128746032,0.5514127016067505,0.5173383355140686,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9674517512321472,0.4856660664081573,0.3398441970348358,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9294627904891968,0.4344916343688965,0.4125456213951111,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.7406190037727356,0.2186154872179031,0.9937095642089844,284.9336242675781,284.95001220703125,302.8914489746094,297.0826416015625,299.4857177734375,297.2861328125,284.9345092773437,1.0,0.5696932673454285,0.5339277982711792,0.5339277982711792,1.0,1.0,-3.0853159427642822,1.2064847946166992,1.8788310289382928,0.5101746916770935,0.9059787392616272,0.9059787392616272,0.0,133.70608520507812,144.0,74354.8671875,0.0,2374.781982421875,1.0,278.1495056152344,282.9772644042969,300.0860595703125,304.9219970703125,293.1499938964844,293.1499938964844,278.1499938964844,36059.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481139540672302,1.0,0.0,0.0,3.6802492141723633,3.680273532867432,9.0374885530764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.4716796875,0.0,1567.5311279296875,1895.4371337890625,0.0,2917.60888671875,0.9120935797691344,1.0,0.0,3.0,1.0,0.0
17761860,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8483344912528992,0.3388177454471588,0.3065195381641388,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9985015392303468,0.5521597862243652,0.5229300260543823,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9637449979782104,0.4884138405323028,0.3417884111404419,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9240431785583496,0.4353671371936798,0.4134184718132019,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7371091842651367,0.2189425230026245,0.9955604076385498,284.9504699707031,284.95001220703125,302.9452209472656,297.0810241699219,299.496826171875,297.2789611816406,284.9511108398437,1.0,0.5732531547546387,0.5317754745483398,0.5317754745483398,1.0,1.0,-3.0986459255218506,1.2086302042007446,1.890015721321106,0.5094305872917175,0.9068160057067872,0.9068160057067872,0.0,136.74359130859375,147.0,74492.7265625,0.0,2415.3330078125,1.0,278.14996337890625,282.9869689941406,300.0823059082031,304.92340087890625,293.1499938964844,293.1499938964844,278.1499938964844,36001.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482460379600525,1.0,0.0,0.0,3.680373430252075,3.680397510528565,9.038097914526588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.232421875,0.0,1567.234619140625,1895.4371337890625,0.0,2918.845458984375,0.9120863676071168,1.0,0.0,3.0,1.0,0.0
17761920,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8483344912528992,0.3388177454471588,0.3065195381641388,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9985015392303468,0.5521597862243652,0.5229300260543823,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9637449979782104,0.4884138405323028,0.3417884111404419,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9240431785583496,0.4353671371936798,0.4134184718132019,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7371091842651367,0.2189425230026245,0.9955604076385498,284.9504699707031,284.95001220703125,302.9452209472656,297.0810241699219,299.496826171875,297.2789611816406,284.9511108398437,1.0,0.5732531547546387,0.5317754745483398,0.5317754745483398,1.0,1.0,-3.0986459255218506,1.2086302042007446,1.890015721321106,0.5094305872917175,0.9068160057067872,0.9068160057067872,0.0,136.74359130859375,147.0,74492.7265625,0.0,2415.3330078125,1.0,278.14996337890625,282.9869689941406,300.0823059082031,304.92340087890625,293.1499938964844,293.1499938964844,278.1499938964844,36001.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482460379600525,1.0,0.0,0.0,3.680373430252075,3.680397510528565,9.038097914526588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.232421875,0.0,1567.234619140625,1895.4371337890625,0.0,2918.845458984375,0.9120863676071168,1.0,0.0,3.0,1.0,0.0
17761980,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8429321646690369,0.3392602503299713,0.3070323169231415,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9937962293624878,0.5535116195678711,0.5242401957511902,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9584629535675048,0.4911734163761139,0.3437937498092651,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9171605706214904,0.4362899363040924,0.414404034614563,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7326542139053345,0.2192731499671936,0.9976488947868348,284.95867919921875,284.95001220703125,302.9980163574219,297.08477783203125,299.5092468261719,297.2754211425781,284.9590148925781,1.0,0.5764021873474121,0.5296231508255005,0.5296231508255005,1.0,1.0,-3.1064648628234863,1.208356499671936,1.8981082439422607,0.5074725151062012,0.9078168272972108,0.9078168272972108,0.0,140.35008239746094,150.0,74571.84375,0.0,2449.55078125,1.0,278.1499938964844,282.989990234375,300.08514404296875,304.930908203125,293.1499938964844,293.1499938964844,278.1499938964844,35957.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482489585876465,1.0,0.0,0.0,3.682273387908936,3.682297706604004,9.04743274077191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.2001953125,0.0,1569.050048828125,1895.4371337890625,0.0,2918.872802734375,0.9124792218208312,1.0,0.0,3.0,1.0,0.0
17762040,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8429321646690369,0.3392602503299713,0.3070323169231415,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9937962293624878,0.5535116195678711,0.5242401957511902,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9584629535675048,0.4911734163761139,0.3437937498092651,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9171605706214904,0.4362899363040924,0.414404034614563,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7326542139053345,0.2192731499671936,0.9976488947868348,284.95867919921875,284.95001220703125,302.9980163574219,297.08477783203125,299.5092468261719,297.2754211425781,284.9590148925781,1.0,0.5764021873474121,0.5296231508255005,0.5296231508255005,1.0,1.0,-3.1064648628234863,1.208356499671936,1.8981082439422607,0.5074725151062012,0.9078168272972108,0.9078168272972108,0.0,140.35008239746094,150.0,74571.84375,0.0,2449.55078125,1.0,278.1499938964844,282.989990234375,300.08514404296875,304.930908203125,293.1499938964844,293.1499938964844,278.1499938964844,35957.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482489585876465,1.0,0.0,0.0,3.682273387908936,3.682297706604004,9.04743274077191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.2001953125,0.0,1569.050048828125,1895.4371337890625,0.0,2918.872802734375,0.9124792218208312,1.0,0.0,3.0,1.0,0.0
17762100,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.840617835521698,0.3394865691661834,0.3072883486747741,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.991734504699707,0.5543110370635986,0.5250082015991211,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.9562121033668518,0.4925539791584015,0.3447928130626678,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.9142516851425172,0.4367612302303314,0.4149016439914703,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.730737566947937,0.2194418609142303,0.9986767768859864,284.96258544921875,284.95001220703125,303.0240478515625,297.0888366699219,299.5157165527344,297.2744445800781,284.9629211425781,1.0,0.5779407024383545,0.5285469889640808,0.5285469889640808,1.0,1.0,-3.110731840133667,1.20835542678833,1.9023765325546265,0.5065081119537354,0.908514440059662,0.908514440059662,0.0,142.0113067626953,150.0,74626.1953125,0.0,2466.458984375,1.0,278.1499938964844,282.99139404296875,300.0888671875,304.93731689453125,293.1499938964844,293.1499938964844,278.1499938964844,35934.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481811881065369,1.0,0.0,0.0,3.6839020252227774,3.683926343917847,9.0554368625817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.37890625,0.0,1570.720703125,1895.4371337890625,0.0,2918.238037109375,0.9128287434577942,1.0,0.0,3.0,1.0,0.0
17762160,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.8384299874305725,0.3397148549556732,0.3075449764728546,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.989753007888794,0.5551435947418213,0.5258194208145142,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9540765881538392,0.4939342141151428,0.3457907140254974,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9115338921546936,0.4372361004352569,0.4154017567634582,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7289186716079712,0.2196113914251327,0.9997024536132812,284.96649169921875,284.95001220703125,303.0498046875,297.0944519042969,299.5223388671875,297.273681640625,284.9668273925781,1.0,0.5794621706008911,0.5275155901908875,0.5275155901908875,1.0,1.0,-3.115049123764038,1.2084333896636963,1.906615614891052,0.5056061744689941,0.9093230366706848,0.9093230366706848,0.0,143.6366424560547,153.0,74688.296875,0.0,2483.316650390625,1.0,278.1499938964844,282.9927673339844,300.0939025878906,304.9454345703125,293.1499938964844,293.1499938964844,278.1499938964844,35910.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480505347251892,1.0,0.0,0.0,3.68592381477356,3.685948133468628,9.065379913408832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.2587890625,0.0,1572.83056640625,1895.4371337890625,0.0,2917.0146484375,0.9132656455039978,1.0,0.0,3.0,1.0,0.0
17762220,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.834359884262085,0.3401760160923004,0.308059960603714,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9859712719917296,0.5568588376045227,0.5275150537490845,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9500877261161804,0.4966889321804046,0.3477809429168701,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.9065991044044496,0.4381942451000213,0.4164082407951355,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7255093455314636,0.2199496030807495,1.001739501953125,284.9739990234375,284.95001220703125,303.1004943847656,297.110595703125,299.53533935546875,297.27252197265625,284.97430419921875,1.0,0.5824587941169739,0.5254527926445007,0.5254527926445007,1.0,1.0,-3.1237587928771973,1.2085916996002195,1.915167093276977,0.503768265247345,0.9113231301307678,0.9113231301307678,0.0,146.80276489257812,156.0,74838.390625,0.0,2516.857177734375,1.0,278.1499938964844,282.9952697753906,300.1092834472656,304.9686584472656,293.1499938964844,293.1499938964844,278.1499938964844,35861.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476900458335876,1.0,0.0,0.0,3.691452026367188,3.691476345062256,9.092593131754256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.0595703125,0.0,1578.730712890625,1895.4371337890625,0.0,2913.639892578125,0.9144710302352904,1.0,0.0,3.0,1.0,0.0
17762280,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.834359884262085,0.3401760160923004,0.308059960603714,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9859712719917296,0.5568588376045227,0.5275150537490845,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9500877261161804,0.4966889321804046,0.3477809429168701,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.9065991044044496,0.4381942451000213,0.4164082407951355,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7255093455314636,0.2199496030807495,1.001739501953125,284.9739990234375,284.95001220703125,303.1004943847656,297.110595703125,299.53533935546875,297.27252197265625,284.97430419921875,1.0,0.5824587941169739,0.5254527926445007,0.5254527926445007,1.0,1.0,-3.1237587928771973,1.2085916996002195,1.915167093276977,0.503768265247345,0.9113231301307678,0.9113231301307678,0.0,146.80276489257812,156.0,74838.390625,0.0,2516.857177734375,1.0,278.1499938964844,282.9952697753906,300.1092834472656,304.9686584472656,293.1499938964844,293.1499938964844,278.1499938964844,35861.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476900458335876,1.0,0.0,0.0,3.691452026367188,3.691476345062256,9.092593131754256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.0595703125,0.0,1578.730712890625,1895.4371337890625,0.0,2913.639892578125,0.9144710302352904,1.0,0.0,3.0,1.0,0.0
17762340,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.830561101436615,0.3406394422054291,0.308575838804245,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9823020696640016,0.5585799813270569,0.5292325615882874,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9463363289833068,0.4994303584098816,0.3497615754604339,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.902190327644348,0.4391575157642364,0.417418897151947,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7222858667373657,0.2202825099229812,1.0037485361099243,284.98101806640625,284.95001220703125,303.1499938964844,297.1337280273437,299.5477600097656,297.271484375,284.9813232421875,1.0,0.585411548614502,0.523389995098114,0.523389995098114,1.0,1.0,-3.132455587387085,1.208691954612732,1.923763632774353,0.5018559694290161,0.91375333070755,0.91375333070755,0.0,149.91366577148438,159.0,75018.640625,0.0,2550.255126953125,1.0,278.1499938964844,282.9974365234375,300.13134765625,305.0005798339844,293.1499938964844,293.1499938964844,278.1499938964844,35813.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471418023109436,1.0,0.0,0.0,3.6987249851226807,3.698749303817749,9.128456781581916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.0869140625,0.0,1586.6422119140625,1895.4371337890625,0.0,2908.508056640625,0.916067898273468,1.0,0.0,3.0,1.0,0.0
17762400,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.830561101436615,0.3406394422054291,0.308575838804245,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9823020696640016,0.5585799813270569,0.5292325615882874,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9463363289833068,0.4994303584098816,0.3497615754604339,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.902190327644348,0.4391575157642364,0.417418897151947,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7222858667373657,0.2202825099229812,1.0037485361099243,284.98101806640625,284.95001220703125,303.1499938964844,297.1337280273437,299.5477600097656,297.271484375,284.9813232421875,1.0,0.585411548614502,0.523389995098114,0.523389995098114,1.0,1.0,-3.132455587387085,1.208691954612732,1.923763632774353,0.5018559694290161,0.91375333070755,0.91375333070755,0.0,149.91366577148438,159.0,75018.640625,0.0,2550.255126953125,1.0,278.1499938964844,282.9974365234375,300.13134765625,305.0005798339844,293.1499938964844,293.1499938964844,278.1499938964844,35813.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471418023109436,1.0,0.0,0.0,3.6987249851226807,3.698749303817749,9.128456781581916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.0869140625,0.0,1586.6422119140625,1895.4371337890625,0.0,2908.508056640625,0.916067898273468,1.0,0.0,3.0,1.0,0.0
17762460,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8269454836845398,0.3410953283309936,0.3090863823890686,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.978670597076416,0.5602616667747498,0.5309223532676697,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9427380561828612,0.5021410584449768,0.3517226874828338,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.898080050945282,0.4401152729988098,0.4184261262416839,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7191668152809143,0.2206012308597564,1.005698800086975,284.9862365722656,284.95001220703125,303.1925354003906,297.15625,299.5572204589844,297.270263671875,284.9864501953125,1.0,0.5883214473724365,0.5213754773139954,0.5213754773139954,1.0,1.0,-3.1410155296325684,1.2087634801864624,1.932252049446106,0.4999334812164306,0.9164873957633972,0.9164873957633972,0.0,152.99896240234375,162.0,75207.453125,0.0,2583.42236328125,1.0,278.1499938964844,282.9980773925781,300.154296875,305.0360412597656,293.1499938964844,293.1499938964844,278.1499938964844,35773.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468751311302185,1.0,0.0,0.0,3.707627773284912,3.70765233039856,9.172453587780184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.1611328125,0.0,1596.5101318359375,1895.4371337890625,0.0,2906.011474609375,0.9180356860160828,1.0,0.0,3.0,1.0,0.0
17762520,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8269454836845398,0.3410953283309936,0.3090863823890686,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.978670597076416,0.5602616667747498,0.5309223532676697,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9427380561828612,0.5021410584449768,0.3517226874828338,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.898080050945282,0.4401152729988098,0.4184261262416839,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7191668152809143,0.2206012308597564,1.005698800086975,284.9862365722656,284.95001220703125,303.1925354003906,297.15625,299.5572204589844,297.270263671875,284.9864501953125,1.0,0.5883214473724365,0.5213754773139954,0.5213754773139954,1.0,1.0,-3.1410155296325684,1.2087634801864624,1.932252049446106,0.4999334812164306,0.9164873957633972,0.9164873957633972,0.0,152.99896240234375,162.0,75207.453125,0.0,2583.42236328125,1.0,278.1499938964844,282.9980773925781,300.154296875,305.0360412597656,293.1499938964844,293.1499938964844,278.1499938964844,35773.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468751311302185,1.0,0.0,0.0,3.707627773284912,3.70765233039856,9.172453587780184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.1611328125,0.0,1596.5101318359375,1895.4371337890625,0.0,2906.011474609375,0.9180356860160828,1.0,0.0,3.0,1.0,0.0
17762580,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.823442280292511,0.3415343463420868,0.3095848262310028,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9750261306762696,0.5618910193443298,0.532569169998169,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9392306208610536,0.5048133730888367,0.3536601662635803,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8941116333007812,0.4410571157932281,0.4194217026233673,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7160884737968445,0.2209018915891647,1.0075784921646118,284.9889221191406,284.95001220703125,303.2228698730469,297.1704406738281,299.5621643066406,297.2687683105469,284.9890441894531,1.0,0.5911954045295715,0.5193610191345215,0.5193610191345215,1.0,1.0,-3.1493797302246094,1.2087026834487915,1.9406770467758176,0.497917503118515,0.9192302823066713,0.9192302823066713,0.0,156.0852813720703,165.0,75377.578125,0.0,2616.383056640625,1.0,278.1499938964844,282.99664306640625,300.17095947265625,305.06622314453125,293.1499938964844,293.1499938964844,278.1499938964844,35746.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471686840057373,1.0,0.0,0.0,3.717247247695923,3.717272043228149,9.22011224702146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.373046875,0.0,1607.350830078125,1895.4371337890625,0.0,2908.759765625,0.9201724529266356,1.0,0.0,3.0,1.0,0.0
17762640,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.823442280292511,0.3415343463420868,0.3095848262310028,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9750261306762696,0.5618910193443298,0.532569169998169,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9392306208610536,0.5048133730888367,0.3536601662635803,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8941116333007812,0.4410571157932281,0.4194217026233673,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7160884737968445,0.2209018915891647,1.0075784921646118,284.9889221191406,284.95001220703125,303.2228698730469,297.1704406738281,299.5621643066406,297.2687683105469,284.9890441894531,1.0,0.5911954045295715,0.5193610191345215,0.5193610191345215,1.0,1.0,-3.1493797302246094,1.2087026834487915,1.9406770467758176,0.497917503118515,0.9192302823066713,0.9192302823066713,0.0,156.0852813720703,165.0,75377.578125,0.0,2616.383056640625,1.0,278.1499938964844,282.99664306640625,300.17095947265625,305.06622314453125,293.1499938964844,293.1499938964844,278.1499938964844,35746.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471686840057373,1.0,0.0,0.0,3.717247247695923,3.717272043228149,9.22011224702146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.373046875,0.0,1607.350830078125,1895.4371337890625,0.0,2908.759765625,0.9201724529266356,1.0,0.0,3.0,1.0,0.0
17762700,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8217180967330933,0.3417477905750274,0.3098285496234894,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9731826186180116,0.5626665949821472,0.5333614945411682,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9374856352806092,0.5061058402061462,0.3546051681041717,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8921686410903931,0.4415220916271209,0.4199139177799225,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7145470976829529,0.2210418879985809,1.0084773302078247,284.9891662597656,284.95001220703125,303.23370361328125,297.174560546875,299.5625305175781,297.26776123046875,284.9891967773437,1.0,0.5926140546798706,0.5183537602424622,0.5183537602424622,1.0,1.0,-3.1534345149993896,1.2085989713668823,1.9448355436325075,0.496864378452301,0.9205506443977356,0.9205506443977356,0.0,157.63223266601562,165.0,75451.859375,0.0,2632.693603515625,1.0,278.1499938964844,282.9950561523437,300.1759338378906,305.0775451660156,293.1499938964844,293.1499938964844,278.1499938964844,35740.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474198579788208,1.0,0.0,0.0,3.7221829891204834,3.72220778465271,9.244612897418848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.59375,0.0,1612.9866943359375,1895.4371337890625,0.0,2911.110595703125,0.921273946762085,1.0,0.0,3.0,1.0,0.0
17762760,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8200069069862366,0.3419588804244995,0.3100700974464416,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9713189005851746,0.5634129047393799,0.5341290235519409,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9357357621192932,0.5073615908622742,0.3555279374122619,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8902496099472046,0.4419847130775451,0.4204038977622986,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7129972577095032,0.2211749851703643,1.0093483924865725,284.98883056640625,284.95001220703125,303.2417297363281,297.17681884765625,299.5617980957031,297.2665100097656,284.98883056640625,1.0,0.5940201878547668,0.5173531770706177,0.5173531770706177,1.0,1.0,-3.157393455505371,1.2084531784057615,1.9489402770996087,0.4957910776138305,0.9218220710754396,0.9218220710754396,0.0,159.18382263183594,168.0,75519.5703125,0.0,2648.879638671875,1.0,278.1499938964844,282.9930419921875,300.1789855957031,305.0865173339844,293.1499938964844,293.1499938964844,278.1499938964844,35737.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477364778518677,1.0,0.0,0.0,3.7271053791046143,3.727130174636841,9.269080578633292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.0888671875,0.0,1618.650390625,1895.4371337890625,0.0,2914.074462890625,0.9223751425743104,1.0,0.0,3.0,1.0,0.0
17762820,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8166136741638184,0.3423634767532348,0.3105403780937195,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9675331115722656,0.5648205280303955,0.5355822443962097,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9322315454483032,0.5097858309745789,0.3573076426982879,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8864827752113342,0.4428925216197967,0.4213704466819763,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7098583579063416,0.2214158922433853,1.01098370552063,284.9864501953125,284.95001220703125,303.2498474121094,297.1758728027344,299.5566711425781,297.2634582519531,284.98638916015625,1.0,0.596786379814148,0.5153518915176392,0.5153518915176392,1.0,1.0,-3.1649749279022217,1.207983136177063,1.956991910934448,0.493543803691864,0.924133002758026,0.924133002758026,0.0,162.29568481445312,171.0,75630.2578125,0.0,2680.741943359375,1.0,278.1499938964844,282.9878845214844,300.178955078125,305.0964050292969,293.1499938964844,293.1499938964844,278.1499938964844,35743.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484649062156677,1.0,0.0,0.0,3.736609935760498,3.736634969711304,9.316415230387064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.8857421875,0.0,1629.7139892578125,1895.4371337890625,0.0,2920.89501953125,0.9245100021362304,1.0,0.0,3.0,1.0,0.0
17762880,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8166136741638184,0.3423634767532348,0.3105403780937195,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9675331115722656,0.5648205280303955,0.5355822443962097,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9322315454483032,0.5097858309745789,0.3573076426982879,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8864827752113342,0.4428925216197967,0.4213704466819763,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7098583579063416,0.2214158922433853,1.01098370552063,284.9864501953125,284.95001220703125,303.2498474121094,297.1758728027344,299.5566711425781,297.2634582519531,284.98638916015625,1.0,0.596786379814148,0.5153518915176392,0.5153518915176392,1.0,1.0,-3.1649749279022217,1.207983136177063,1.956991910934448,0.493543803691864,0.924133002758026,0.924133002758026,0.0,162.29568481445312,171.0,75630.2578125,0.0,2680.741943359375,1.0,278.1499938964844,282.9878845214844,300.178955078125,305.0964050292969,293.1499938964844,293.1499938964844,278.1499938964844,35743.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484649062156677,1.0,0.0,0.0,3.736609935760498,3.736634969711304,9.316415230387064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.8857421875,0.0,1629.7139892578125,1895.4371337890625,0.0,2920.89501953125,0.9245100021362304,1.0,0.0,3.0,1.0,0.0
17762940,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8132498860359192,0.3427388370037079,0.3109868466854095,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9636979699134828,0.566133975982666,0.5369436144828796,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9287688136100768,0.5121274590492249,0.3590245246887207,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.882817268371582,0.4437693953514099,0.42231085896492,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7066736817359924,0.2216245383024215,1.0124777555465698,284.9824523925781,284.95001220703125,303.2478942871094,297.1681213378906,299.5472412109375,297.260009765625,284.9822998046875,1.0,0.5994914174079895,0.5133506655693054,0.5133506655693054,1.0,1.0,-3.1721408367156982,1.2072876691818235,1.964853048324585,0.4911704063415527,0.9260678887367249,0.9260678887367249,0.0,165.41131591796875,174.0,75707.78125,0.0,2711.934814453125,1.0,278.1499938964844,282.9817199707031,300.171630859375,305.09649658203125,293.1499938964844,293.1499938964844,278.1499938964844,35762.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493009805679321,1.0,0.0,0.0,3.745260238647461,3.7452852725982666,9.35959974412981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.6708984375,0.0,1639.9295654296875,1895.4371337890625,0.0,2928.723876953125,0.9264622330665588,1.0,0.0,3.0,1.0,0.0
17763000,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8132498860359192,0.3427388370037079,0.3109868466854095,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9636979699134828,0.566133975982666,0.5369436144828796,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9287688136100768,0.5121274590492249,0.3590245246887207,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.882817268371582,0.4437693953514099,0.42231085896492,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7066736817359924,0.2216245383024215,1.0124777555465698,284.9824523925781,284.95001220703125,303.2478942871094,297.1681213378906,299.5472412109375,297.260009765625,284.9822998046875,1.0,0.5994914174079895,0.5133506655693054,0.5133506655693054,1.0,1.0,-3.1721408367156982,1.2072876691818235,1.964853048324585,0.4911704063415527,0.9260678887367249,0.9260678887367249,0.0,165.41131591796875,174.0,75707.78125,0.0,2711.934814453125,1.0,278.1499938964844,282.9817199707031,300.171630859375,305.09649658203125,293.1499938964844,293.1499938964844,278.1499938964844,35762.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493009805679321,1.0,0.0,0.0,3.745260238647461,3.7452852725982666,9.35959974412981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.6708984375,0.0,1639.9295654296875,1895.4371337890625,0.0,2928.723876953125,0.9264622330665588,1.0,0.0,3.0,1.0,0.0
17763060,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8099034428596497,0.3430867195129394,0.311409592628479,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.959839642047882,0.5673713088035583,0.5382318496704102,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.925382137298584,0.5144070386886597,0.3606962561607361,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8792579770088196,0.4446155428886413,0.4232236444950104,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7035284638404846,0.2218060940504074,1.0138505697250366,284.9774475097656,284.95001220703125,303.23663330078125,297.1540222167969,299.5343933105469,297.25634765625,284.977294921875,1.0,0.6021417379379272,0.5114027261734009,0.5114027261734009,1.0,1.0,-3.1789557933807373,1.2064919471740725,1.972463846206665,0.4887832701206207,0.9276235699653624,0.9276235699653624,0.0,168.52694702148438,177.0,75756.390625,0.0,2742.553466796875,1.0,278.1499938964844,282.9750671386719,300.1582336425781,305.0882568359375,293.1499938964844,293.1499938964844,278.1499938964844,35789.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502699136734009,1.0,0.0,0.0,3.752850294113159,3.752875328063965,9.39757455853396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.5458984375,0.0,1649.0120849609375,1895.4371337890625,0.0,2937.798583984375,0.9281827211380004,1.0,0.0,3.0,1.0,0.0
17763120,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8099034428596497,0.3430867195129394,0.311409592628479,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.959839642047882,0.5673713088035583,0.5382318496704102,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.925382137298584,0.5144070386886597,0.3606962561607361,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8792579770088196,0.4446155428886413,0.4232236444950104,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7035284638404846,0.2218060940504074,1.0138505697250366,284.9774475097656,284.95001220703125,303.23663330078125,297.1540222167969,299.5343933105469,297.25634765625,284.977294921875,1.0,0.6021417379379272,0.5114027261734009,0.5114027261734009,1.0,1.0,-3.1789557933807373,1.2064919471740725,1.972463846206665,0.4887832701206207,0.9276235699653624,0.9276235699653624,0.0,168.52694702148438,177.0,75756.390625,0.0,2742.553466796875,1.0,278.1499938964844,282.9750671386719,300.1582336425781,305.0882568359375,293.1499938964844,293.1499938964844,278.1499938964844,35789.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502699136734009,1.0,0.0,0.0,3.752850294113159,3.752875328063965,9.39757455853396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.5458984375,0.0,1649.0120849609375,1895.4371337890625,0.0,2937.798583984375,0.9281827211380004,1.0,0.0,3.0,1.0,0.0
17763180,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8065571188926697,0.3434062302112579,0.3118073046207428,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.955972135066986,0.5685347318649292,0.5394498705863953,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.9220864772796632,0.5166270136833191,0.3623259365558624,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8758047819137573,0.4454284310340881,0.4241059124469757,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7004400491714478,0.2219617962837219,1.0151067972183228,284.9716796875,284.95001220703125,303.2167663574219,297.13409423828125,299.5180053710937,297.2524719238281,284.9714660644531,1.0,0.6047372817993164,0.5094547271728516,0.5094547271728516,1.0,1.0,-3.185429334640503,1.205508828163147,1.9799206256866453,0.4862964153289795,0.9287430047988892,0.9287430047988892,0.0,171.63865661621094,180.0,75773.234375,0.0,2772.5810546875,1.0,278.1499938964844,282.9681091308594,300.13873291015625,305.0716857910156,293.1499938964844,293.1499938964844,278.1499938964844,35822.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513149619102478,1.0,0.0,0.0,3.759104251861572,3.759129285812378,9.428921430298942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.0703125,0.0,1656.6092529296875,1895.4371337890625,0.0,2947.5888671875,0.929608166217804,1.0,0.0,3.0,1.0,0.0
17763240,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8065571188926697,0.3434062302112579,0.3118073046207428,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.955972135066986,0.5685347318649292,0.5394498705863953,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.9220864772796632,0.5166270136833191,0.3623259365558624,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8758047819137573,0.4454284310340881,0.4241059124469757,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7004400491714478,0.2219617962837219,1.0151067972183228,284.9716796875,284.95001220703125,303.2167663574219,297.13409423828125,299.5180053710937,297.2524719238281,284.9714660644531,1.0,0.6047372817993164,0.5094547271728516,0.5094547271728516,1.0,1.0,-3.185429334640503,1.205508828163147,1.9799206256866453,0.4862964153289795,0.9287430047988892,0.9287430047988892,0.0,171.63865661621094,180.0,75773.234375,0.0,2772.5810546875,1.0,278.1499938964844,282.9681091308594,300.13873291015625,305.0716857910156,293.1499938964844,293.1499938964844,278.1499938964844,35822.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513149619102478,1.0,0.0,0.0,3.759104251861572,3.759129285812378,9.428921430298942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.0703125,0.0,1656.6092529296875,1895.4371337890625,0.0,2947.5888671875,0.929608166217804,1.0,0.0,3.0,1.0,0.0
17763300,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8048807382583618,0.3435580134391784,0.3119990527629852,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9540402889251708,0.5690953731536865,0.5400390625,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9204774498939514,0.517720103263855,0.3631289899349212,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8741177916526794,0.4458250403404236,0.4245379865169525,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.6989191770553589,0.2220325171947479,1.0157029628753662,284.9686279296875,284.95001220703125,303.203857421875,297.1220703125,299.50885009765625,297.25048828125,284.9684143066406,1.0,0.6060190796852112,0.5084807872772217,0.5084807872772217,1.0,1.0,-3.1885690689086914,1.2049589157104492,1.9836101531982424,0.4850200712680816,0.929170548915863,0.929170548915863,0.0,173.19451904296875,180.0,75772.46875,0.0,2787.44140625,1.0,278.1499938964844,282.964599609375,300.1273193359375,305.0610046386719,293.1499938964844,293.1499938964844,278.1499938964844,35841.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518985509872437,1.0,0.0,0.0,3.761806011199951,3.761831283569336,9.442480859434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12178.232421875,0.0,1659.9287109375,1895.4371337890625,0.0,2953.056396484375,0.9302265644073486,1.0,0.0,3.0,1.0,0.0
17763360,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8032186031341553,0.3437013030052185,0.3121831715106964,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.9521089792251588,0.5696340203285217,0.5406073331832886,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.9188937544822692,0.5187956690788269,0.3639196753501892,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8724563121795654,0.4462108612060547,0.4249599874019623,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.69741290807724,0.2220960110425949,1.0162659883499146,284.9654235839844,284.95001220703125,303.1890563964844,297.1087951660156,299.4986267089844,297.2485046386719,284.9651794433594,1.0,0.607284665107727,0.5075142979621887,0.5075142979621887,1.0,1.0,-3.1916096210479736,1.2043694257736206,1.987240195274353,0.4837307035923004,0.9294485449790956,0.9294485449790956,0.0,174.74705505371094,183.0,75761.7265625,0.0,2802.10693359375,1.0,278.1499938964844,282.96112060546875,300.1140441894531,305.0478210449219,293.1499938964844,293.1499938964844,278.1499938964844,35861.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524550795555115,1.0,0.0,0.0,3.764007329940796,3.7640323638916016,9.453534062231484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12172.1201171875,0.0,1662.6724853515625,1895.4371337890625,0.0,2958.270751953125,0.9307334423065186,1.0,0.0,3.0,1.0,0.0
17763420,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7999513149261475,0.3439737558364868,0.3125378787517547,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9482548236846924,0.5706625580787659,0.5416991114616394,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9158034324645996,0.5208997130393982,0.3654708564281463,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8692092895507812,0.4469636380672455,0.4257853031158447,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.6944468021392822,0.2222088873386383,1.017328143119812,284.9588928222656,284.95001220703125,303.1541748046875,297.07861328125,299.4764404296875,297.244384765625,284.9586486816406,1.0,0.6097817420959473,0.5055813193321228,0.5055813193321228,1.0,1.0,-3.197483539581299,1.2030712366104126,1.994412183761597,0.48108771443367,0.929697334766388,0.929697334766388,0.0,177.85012817382812,186.0,75721.0625,0.0,2831.08251953125,1.0,278.1499938964844,282.9542541503906,300.084228515625,305.0166015625,293.1499938964844,293.1499938964844,278.1499938964844,35902.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536354899406433,1.0,0.0,0.0,3.7673323154449454,3.767357587814331,9.470243753639808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.6083984375,0.0,1666.9114990234375,1895.4371337890625,0.0,2969.332763671875,0.9315067529678344,1.0,0.0,3.0,1.0,0.0
17763480,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7999513149261475,0.3439737558364868,0.3125378787517547,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9482548236846924,0.5706625580787659,0.5416991114616394,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9158034324645996,0.5208997130393982,0.3654708564281463,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8692092895507812,0.4469636380672455,0.4257853031158447,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.6944468021392822,0.2222088873386383,1.017328143119812,284.9588928222656,284.95001220703125,303.1541748046875,297.07861328125,299.4764404296875,297.244384765625,284.9586486816406,1.0,0.6097817420959473,0.5055813193321228,0.5055813193321228,1.0,1.0,-3.197483539581299,1.2030712366104126,1.994412183761597,0.48108771443367,0.929697334766388,0.929697334766388,0.0,177.85012817382812,186.0,75721.0625,0.0,2831.08251953125,1.0,278.1499938964844,282.9542541503906,300.084228515625,305.0166015625,293.1499938964844,293.1499938964844,278.1499938964844,35902.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536354899406433,1.0,0.0,0.0,3.7673323154449454,3.767357587814331,9.470243753639808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.6083984375,0.0,1666.9114990234375,1895.4371337890625,0.0,2969.332763671875,0.9315067529678344,1.0,0.0,3.0,1.0,0.0
17763540,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7967652678489685,0.3442426323890686,0.3128857910633087,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9444007873535156,0.5716015100479126,0.542711615562439,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9127825498580932,0.5228797793388367,0.3669461607933044,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8660644292831421,0.4477061629295349,0.4265971481800079,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.6915379166603088,0.222302034497261,1.018302321434021,284.9522399902344,284.95001220703125,303.1128845214844,297.04400634765625,299.4515075683594,297.2398986816406,284.9520263671875,1.0,0.6122292280197144,0.5036482810974121,0.5036482810974121,1.0,1.0,-3.203040599822998,1.2015960216522217,2.0014445781707764,0.4783518612384796,0.9294915199279784,0.9294915199279784,0.0,180.95114135742188,189.0,75652.265625,0.0,2859.4931640625,1.0,278.1499938964844,282.9477233886719,300.04986572265625,304.9787902832031,293.1499938964844,293.1499938964844,278.1499938964844,35945.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548516035079956,1.0,0.0,0.0,3.7690234184265137,3.7690486907958975,9.478748097535572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12132.9736328125,0.0,1669.2403564453125,1895.4371337890625,0.0,2980.73095703125,0.9319143295288086,1.0,0.0,3.0,1.0,0.0
