time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7967652678489685,0.3442426323890686,0.3128857910633087,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9444007873535156,0.5716015100479126,0.542711615562439,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9127825498580932,0.5228797793388367,0.3669461607933044,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8660644292831421,0.4477061629295349,0.4265971481800079,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.6915379166603088,0.222302034497261,1.018302321434021,284.9522399902344,284.95001220703125,303.1128845214844,297.04400634765625,299.4515075683594,297.2398986816406,284.9520263671875,1.0,0.6122292280197144,0.5036482810974121,0.5036482810974121,1.0,1.0,-3.203040599822998,1.2015960216522217,2.0014445781707764,0.4783518612384796,0.9294915199279784,0.9294915199279784,0.0,180.95114135742188,189.0,75652.265625,0.0,2859.4931640625,1.0,278.1499938964844,282.9477233886719,300.04986572265625,304.9787902832031,293.1499938964844,293.1499938964844,278.1499938964844,35945.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548516035079956,1.0,0.0,0.0,3.7690234184265137,3.7690486907958975,9.478748097535572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12132.9736328125,0.0,1669.2403564453125,1895.4371337890625,0.0,2980.73095703125,0.9319143295288086,1.0,0.0,3.0,1.0,0.0
17763660,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7936621904373169,0.3445030450820923,0.3132277429103851,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9405590891838074,0.5724612474441528,0.5436475872993469,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9098461866378784,0.5247641205787659,0.3683500587940216,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8630217909812927,0.4484352469444275,0.4273976385593414,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6886897087097168,0.2223777174949646,1.0191972255706787,284.9458312988281,284.95001220703125,303.0658874511719,297.0055236816406,299.42462158203125,297.2352600097656,284.94561767578125,1.0,0.6146293878555298,0.5017950534820557,0.5017950534820557,1.0,1.0,-3.208303689956665,1.200106859207153,2.008196830749512,0.475679486989975,0.9288632273674012,0.9288632273674012,0.0,184.0482177734375,192.0,75559.90625,0.0,2887.364501953125,1.0,278.1499938964844,282.94171142578125,300.0115966796875,304.9351806640625,293.1499938964844,293.1499938964844,278.1499938964844,35988.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561015129089355,1.0,0.0,0.0,3.7690908908844,3.769116163253784,9.479086884311982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.189453125,0.0,1669.6527099609375,1895.4371337890625,0.0,2992.4482421875,0.9319575428962708,1.0,0.0,3.0,1.0,0.0
17763720,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7936621904373169,0.3445030450820923,0.3132277429103851,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9405590891838074,0.5724612474441528,0.5436475872993469,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9098461866378784,0.5247641205787659,0.3683500587940216,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8630217909812927,0.4484352469444275,0.4273976385593414,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6886897087097168,0.2223777174949646,1.0191972255706787,284.9458312988281,284.95001220703125,303.0658874511719,297.0055236816406,299.42462158203125,297.2352600097656,284.94561767578125,1.0,0.6146293878555298,0.5017950534820557,0.5017950534820557,1.0,1.0,-3.208303689956665,1.200106859207153,2.008196830749512,0.475679486989975,0.9288632273674012,0.9288632273674012,0.0,184.0482177734375,192.0,75559.90625,0.0,2887.364501953125,1.0,278.1499938964844,282.94171142578125,300.0115966796875,304.9351806640625,293.1499938964844,293.1499938964844,278.1499938964844,35988.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561015129089355,1.0,0.0,0.0,3.7690908908844,3.769116163253784,9.479086884311982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.189453125,0.0,1669.6527099609375,1895.4371337890625,0.0,2992.4482421875,0.9319575428962708,1.0,0.0,3.0,1.0,0.0
17763780,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.7906379699707031,0.3447436392307281,0.3135542273521423,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9367534518241882,0.5732569098472595,0.5445200204849243,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.907033622264862,0.5265950560569763,0.3697100579738617,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8600769639015198,0.4491398632526397,0.4281774461269378,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.6859081983566284,0.2224382013082504,1.020021677017212,284.9397277832031,284.95001220703125,303.0138854980469,296.96356201171875,299.3959045410156,297.2306823730469,284.93951416015625,1.0,0.6169853210449219,0.4999417662620544,0.4999417662620544,1.0,1.0,-3.21331000328064,1.1984752416610718,2.0148346424102783,0.4729334414005279,0.9278253316879272,0.9278253316879272,0.0,187.1372985839844,195.0,75444.109375,0.0,2914.74169921875,1.0,278.1499938964844,282.9363098144531,299.9697265625,304.88629150390625,293.1499938964844,293.1499938964844,278.1499938964844,36030.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857365608215332,1.0,0.0,0.0,3.767526626586914,3.767551898956299,9.471220892010024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.484375,0.0,1668.1318359375,1895.4371337890625,0.0,3004.300537109375,0.93163400888443,1.0,0.0,3.0,1.0,0.0
17763840,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.7906379699707031,0.3447436392307281,0.3135542273521423,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9367534518241882,0.5732569098472595,0.5445200204849243,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.907033622264862,0.5265950560569763,0.3697100579738617,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8600769639015198,0.4491398632526397,0.4281774461269378,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.6859081983566284,0.2224382013082504,1.020021677017212,284.9397277832031,284.95001220703125,303.0138854980469,296.96356201171875,299.3959045410156,297.2306823730469,284.93951416015625,1.0,0.6169853210449219,0.4999417662620544,0.4999417662620544,1.0,1.0,-3.21331000328064,1.1984752416610718,2.0148346424102783,0.4729334414005279,0.9278253316879272,0.9278253316879272,0.0,187.1372985839844,195.0,75444.109375,0.0,2914.74169921875,1.0,278.1499938964844,282.9363098144531,299.9697265625,304.88629150390625,293.1499938964844,293.1499938964844,278.1499938964844,36030.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857365608215332,1.0,0.0,0.0,3.767526626586914,3.767551898956299,9.471220892010024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.484375,0.0,1668.1318359375,1895.4371337890625,0.0,3004.300537109375,0.93163400888443,1.0,0.0,3.0,1.0,0.0
17763900,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7891539931297302,0.3448553085327148,0.3137101531028747,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.934869647026062,0.5736338496208191,0.5449360013008118,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9056814312934875,0.5274976491928101,0.3703797459602356,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8586392402648926,0.4494816362857818,0.4285579025745392,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.6845434904098511,0.2224637567996978,1.0204118490219116,284.9367980957031,284.95001220703125,302.9862670898437,296.94146728515625,299.3809814453125,297.2284851074219,284.93658447265625,1.0,0.6181484460830688,0.4990151524543762,0.4990151524543762,1.0,1.0,-3.2157297134399414,1.1976096630096436,2.018120050430298,0.4715332984924316,0.9271668195724488,0.9271668195724488,0.0,188.6786956787109,195.0,75378.390625,0.0,2928.26904296875,1.0,278.1499938964844,282.9338684082031,299.9476623535156,304.8600769042969,293.1499938964844,293.1499938964844,278.1499938964844,36051.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580031991004944,1.0,0.0,0.0,3.766164779663086,3.766190052032471,9.464374670642428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.5185546875,0.0,1666.6834716796875,1895.4371337890625,0.0,3010.27880859375,0.9313417673110962,1.0,0.0,3.0,1.0,0.0
17763960,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.7876882553100586,0.3449612557888031,0.3138610124588012,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9329985976219176,0.573993980884552,0.5453367829322815,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.904367446899414,0.5283939838409424,0.3710444271564483,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.857223629951477,0.4498162567615509,0.4289317727088928,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.683197021484375,0.2224876135587692,1.0207924842834473,284.9340209960937,284.95001220703125,302.9576416015625,296.9186706542969,299.36578369140625,297.226318359375,284.9338073730469,1.0,0.6193023920059204,0.4980943500995636,0.4980943500995636,1.0,1.0,-3.218099594116211,1.1967246532440186,2.0213749408721924,0.4701269268989563,0.9264234900474548,0.9264234900474548,0.0,190.2181701660156,198.0,75308.1875,0.0,2941.70068359375,1.0,278.1499938964844,282.9315795898437,299.9248962402344,304.8328552246094,293.1499938964844,293.1499938964844,278.1499938964844,36071.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586444854736328,1.0,0.0,0.0,3.764435052871704,3.764460325241089,9.455683311898612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.6337890625,0.0,1664.7987060546875,1895.4371337890625,0.0,3016.292724609375,0.9309667348861694,1.0,0.0,3.0,1.0,0.0
17764020,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7848105430603027,0.3451568782329559,0.3141483664512634,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9292975664138794,0.5746613144874573,0.546091616153717,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9018524885177612,0.5301735997200012,0.3723632395267486,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.8544567227363586,0.4504651427268982,0.4296606183052063,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.6805608868598938,0.2225333005189895,1.0215389728546145,284.92877197265625,284.95001220703125,302.8978576660156,296.8713073730469,299.3346252441406,297.2221984863281,284.9285888671875,1.0,0.621586263179779,0.4962527751922607,0.4962527751922607,1.0,1.0,-3.2227120399475098,1.1948736906051636,2.027838468551636,0.4672678411006927,0.9247158765792848,0.9247158765792848,0.0,193.2923583984375,201.0,75155.6875,0.0,2968.326171875,1.0,278.1499938964844,282.927490234375,299.877685546875,304.7757873535156,293.1499938964844,293.1499938964844,278.1499938964844,36109.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859942615032196,1.0,0.0,0.0,3.759991884231568,3.760017156600952,9.433375680600876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11995.478515625,0.0,1659.8648681640625,1895.4371337890625,0.0,3028.466552734375,0.929994821548462,1.0,0.0,3.0,1.0,0.0
17764080,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7848105430603027,0.3451568782329559,0.3141483664512634,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9292975664138794,0.5746613144874573,0.546091616153717,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9018524885177612,0.5301735997200012,0.3723632395267486,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.8544567227363586,0.4504651427268982,0.4296606183052063,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.6805608868598938,0.2225333005189895,1.0215389728546145,284.92877197265625,284.95001220703125,302.8978576660156,296.8713073730469,299.3346252441406,297.2221984863281,284.9285888671875,1.0,0.621586263179779,0.4962527751922607,0.4962527751922607,1.0,1.0,-3.2227120399475098,1.1948736906051636,2.027838468551636,0.4672678411006927,0.9247158765792848,0.9247158765792848,0.0,193.2923583984375,201.0,75155.6875,0.0,2968.326171875,1.0,278.1499938964844,282.927490234375,299.877685546875,304.7757873535156,293.1499938964844,293.1499938964844,278.1499938964844,36109.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859942615032196,1.0,0.0,0.0,3.759991884231568,3.760017156600952,9.433375680600876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11995.478515625,0.0,1659.8648681640625,1895.4371337890625,0.0,3028.466552734375,0.929994821548462,1.0,0.0,3.0,1.0,0.0
17764140,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.7820028066635132,0.3453273475170135,0.3144131600856781,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9256577491760254,0.5752575397491455,0.5467779040336609,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8994337916374207,0.5319432020187378,0.3736730217933655,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8517715930938721,0.4510820508003235,0.4303594827651977,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.6780022382736206,0.2225759476423263,1.0222699642181396,284.9241027832031,284.95001220703125,302.83526611328125,296.8219299316406,299.3026123046875,297.21844482421875,284.9239501953125,1.0,0.623836874961853,0.4944112002849579,0.4944112002849579,1.0,1.0,-3.2271509170532227,1.192911982536316,2.0342390537261963,0.464345633983612,0.9226979613304138,0.9226979613304138,0.0,196.3570098876953,204.0,74985.6015625,0.0,2994.6025390625,1.0,278.1499938964844,282.9241027832031,299.82818603515625,304.7151184082031,293.1499938964844,293.1499938964844,278.1499938964844,36145.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612151741981506,1.0,0.0,0.0,3.754108905792236,3.754133939743042,9.403878493685624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.9384765625,0.0,1653.2310791015625,1895.4371337890625,0.0,3040.402099609375,0.9286985993385316,1.0,0.0,3.0,1.0,0.0
17764200,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.7820028066635132,0.3453273475170135,0.3144131600856781,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9256577491760254,0.5752575397491455,0.5467779040336609,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8994337916374207,0.5319432020187378,0.3736730217933655,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8517715930938721,0.4510820508003235,0.4303594827651977,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.6780022382736206,0.2225759476423263,1.0222699642181396,284.9241027832031,284.95001220703125,302.83526611328125,296.8219299316406,299.3026123046875,297.21844482421875,284.9239501953125,1.0,0.623836874961853,0.4944112002849579,0.4944112002849579,1.0,1.0,-3.2271509170532227,1.192911982536316,2.0342390537261963,0.464345633983612,0.9226979613304138,0.9226979613304138,0.0,196.3570098876953,204.0,74985.6015625,0.0,2994.6025390625,1.0,278.1499938964844,282.9241027832031,299.82818603515625,304.7151184082031,293.1499938964844,293.1499938964844,278.1499938964844,36145.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612151741981506,1.0,0.0,0.0,3.754108905792236,3.754133939743042,9.403878493685624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.9384765625,0.0,1653.2310791015625,1895.4371337890625,0.0,3040.402099609375,0.9286985993385316,1.0,0.0,3.0,1.0,0.0
17764260,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7792618870735168,0.3454760909080505,0.3146584331989288,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.92209655046463,0.5758057236671448,0.547416090965271,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8970940709114075,0.5337135195732117,0.3749816417694092,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8491625189781189,0.4516708850860595,0.4310319721698761,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.6755155920982361,0.2226146310567855,1.0229843854904177,284.9200134277344,284.95001220703125,302.7705993652344,296.7710266113281,299.27032470703125,297.2150573730469,284.9198608398437,1.0,0.6260607838630676,0.4926061034202575,0.4926061034202575,1.0,1.0,-3.2314541339874268,1.1909290552139282,2.040524959564209,0.461438238620758,0.9204520583152772,0.9204520583152772,0.0,199.41650390625,207.0,74803.109375,0.0,3020.63134765625,1.0,278.1499938964844,282.92138671875,299.7773132324219,304.65203857421875,293.1499938964844,293.1499938964844,278.1499938964844,36178.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624846339225769,1.0,0.0,0.0,3.7470719814300537,3.74709677696228,9.368656606056902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.166015625,0.0,1645.2459716796875,1895.4371337890625,0.0,3052.309814453125,0.9271417856216432,1.0,0.0,3.0,1.0,0.0
17764320,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7792618870735168,0.3454760909080505,0.3146584331989288,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.92209655046463,0.5758057236671448,0.547416090965271,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8970940709114075,0.5337135195732117,0.3749816417694092,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8491625189781189,0.4516708850860595,0.4310319721698761,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.6755155920982361,0.2226146310567855,1.0229843854904177,284.9200134277344,284.95001220703125,302.7705993652344,296.7710266113281,299.27032470703125,297.2150573730469,284.9198608398437,1.0,0.6260607838630676,0.4926061034202575,0.4926061034202575,1.0,1.0,-3.2314541339874268,1.1909290552139282,2.040524959564209,0.461438238620758,0.9204520583152772,0.9204520583152772,0.0,199.41650390625,207.0,74803.109375,0.0,3020.63134765625,1.0,278.1499938964844,282.92138671875,299.7773132324219,304.65203857421875,293.1499938964844,293.1499938964844,278.1499938964844,36178.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624846339225769,1.0,0.0,0.0,3.7470719814300537,3.74709677696228,9.368656606056902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.166015625,0.0,1645.2459716796875,1895.4371337890625,0.0,3052.309814453125,0.9271417856216432,1.0,0.0,3.0,1.0,0.0
17764380,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7765855193138123,0.3456007540225982,0.3148821592330932,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.91862690448761,0.5763088464736938,0.5480100512504578,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8948371410369873,0.5354935526847839,0.3762953579425812,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8466247916221619,0.4522286057472229,0.4316752254962921,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.6730989813804626,0.2226484268903732,1.0236772298812866,284.91650390625,284.95001220703125,302.7045288085937,296.7191162109375,299.23785400390625,297.21209716796875,284.9163818359375,1.0,0.628258228302002,0.4908010065555572,0.4908010065555572,1.0,1.0,-3.235624313354492,1.188856840133667,2.046767473220825,0.4584774374961853,0.9179912209510804,0.9179912209510804,0.0,202.4692230224609,210.0,74607.78125,0.0,3046.403564453125,1.0,278.1499938964844,282.9192810058594,299.72528076171875,304.5868530273437,293.1499938964844,293.1499938964844,278.1499938964844,36208.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637197613716125,1.0,0.0,0.0,3.738882064819336,3.7389068603515625,9.327748102805344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.220703125,0.0,1635.9208984375,1895.4371337890625,0.0,3063.895751953125,0.9253251552581788,1.0,0.0,3.0,1.0,0.0
17764440,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7765855193138123,0.3456007540225982,0.3148821592330932,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.91862690448761,0.5763088464736938,0.5480100512504578,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8948371410369873,0.5354935526847839,0.3762953579425812,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8466247916221619,0.4522286057472229,0.4316752254962921,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.6730989813804626,0.2226484268903732,1.0236772298812866,284.91650390625,284.95001220703125,302.7045288085937,296.7191162109375,299.23785400390625,297.21209716796875,284.9163818359375,1.0,0.628258228302002,0.4908010065555572,0.4908010065555572,1.0,1.0,-3.235624313354492,1.188856840133667,2.046767473220825,0.4584774374961853,0.9179912209510804,0.9179912209510804,0.0,202.4692230224609,210.0,74607.78125,0.0,3046.403564453125,1.0,278.1499938964844,282.9192810058594,299.72528076171875,304.5868530273437,293.1499938964844,293.1499938964844,278.1499938964844,36208.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637197613716125,1.0,0.0,0.0,3.738882064819336,3.7389068603515625,9.327748102805344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.220703125,0.0,1635.9208984375,1895.4371337890625,0.0,3063.895751953125,0.9253251552581788,1.0,0.0,3.0,1.0,0.0
17764500,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7752706408500671,0.3456556797027588,0.3149874806404114,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.916930079460144,0.5765476226806641,0.5482947826385498,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8937380909919739,0.5363886952400208,0.3769553303718567,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8453810811042786,0.4524978101253509,0.431987851858139,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.6719154119491577,0.2226638495922088,1.0240172147750854,284.9149169921875,284.95001220703125,302.6712341308594,296.69293212890625,299.2216186523437,297.2107238769531,284.9148254394531,1.0,0.6293491721153259,0.4898984432220459,0.4898984432220459,1.0,1.0,-3.2376708984375,1.1877912282943726,2.049879550933838,0.4569776356220245,0.9167055487632751,0.9167055487632751,0.0,203.9948883056641,210.0,74506.8046875,0.0,3059.22802734375,1.0,278.1499938964844,282.91845703125,299.6990661621094,304.55377197265625,293.1499938964844,293.1499938964844,278.1499938964844,36222.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86432945728302,1.0,0.0,0.0,3.734466552734375,3.7344913482666016,9.30572980450961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.7509765625,0.0,1630.8934326171875,1895.4371337890625,0.0,3069.615478515625,0.92434424161911,1.0,0.0,3.0,1.0,0.0
17764560,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7739715576171875,0.345705509185791,0.3150881230831146,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9152610898017884,0.5767777562141418,0.548570990562439,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8926598429679871,0.5372886657714844,0.3776182234287262,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8441540598869324,0.4527601897716522,0.4322939813137054,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6707487106323242,0.2226783484220504,1.0243526697158811,284.9135131835937,284.95001220703125,302.6378479003906,296.6666564941406,299.20556640625,297.2094421386719,284.9134216308594,1.0,0.6304348707199097,0.4890321493148803,0.4890321493148803,1.0,1.0,-3.2396929264068604,1.18677818775177,2.052914619445801,0.4555369615554809,0.9153888821601868,0.9153888821601868,0.0,205.5192108154297,213.0,74404.5078125,0.0,3072.00634765625,1.0,278.1499938964844,282.91778564453125,299.6727294921875,304.5204467773437,293.1499938964844,293.1499938964844,278.1499938964844,36235.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649278283119202,1.0,0.0,0.0,3.729835271835327,3.7298600673675537,9.282662745135896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.091796875,0.0,1625.61962890625,1895.4371337890625,0.0,3075.228515625,0.9233146905899048,1.0,0.0,3.0,1.0,0.0
17764620,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7714184522628784,0.3457868099212646,0.3152726292610168,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9120091795921326,0.5772066712379456,0.5490936040878296,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8905702233314514,0.5391117930412292,0.3789588212966919,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8417456150054932,0.4532592296600342,0.4328819811344147,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.668465256690979,0.222704142332077,1.0250085592269895,284.9112854003906,284.95001220703125,302.5712280273437,296.6141357421875,299.1737976074219,297.2071838378906,284.9112243652344,1.0,0.6325883269309998,0.4872995615005493,0.4872995615005493,1.0,1.0,-3.2436516284942627,1.184700846672058,2.058950662612915,0.4526267945766449,0.9126582741737366,0.9126582741737366,0.0,208.56231689453125,216.0,74193.9296875,0.0,3097.3935546875,1.0,278.1499938964844,282.9169921875,299.6200256347656,304.4532775878906,293.1499938964844,293.1499938964844,278.1499938964844,36258.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660814762115479,1.0,0.0,0.0,3.719868659973145,3.719893217086792,9.23311972655938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.046875,0.0,1614.2689208984375,1895.4371337890625,0.0,3086.05126953125,0.9210965037345886,1.0,0.0,3.0,1.0,0.0
17764680,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7714184522628784,0.3457868099212646,0.3152726292610168,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9120091795921326,0.5772066712379456,0.5490936040878296,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8905702233314514,0.5391117930412292,0.3789588212966919,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8417456150054932,0.4532592296600342,0.4328819811344147,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.668465256690979,0.222704142332077,1.0250085592269895,284.9112854003906,284.95001220703125,302.5712280273437,296.6141357421875,299.1737976074219,297.2071838378906,284.9112243652344,1.0,0.6325883269309998,0.4872995615005493,0.4872995615005493,1.0,1.0,-3.2436516284942627,1.184700846672058,2.058950662612915,0.4526267945766449,0.9126582741737366,0.9126582741737366,0.0,208.56231689453125,216.0,74193.9296875,0.0,3097.3935546875,1.0,278.1499938964844,282.9169921875,299.6200256347656,304.4532775878906,293.1499938964844,293.1499938964844,278.1499938964844,36258.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660814762115479,1.0,0.0,0.0,3.719868659973145,3.719893217086792,9.23311972655938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.046875,0.0,1614.2689208984375,1895.4371337890625,0.0,3086.05126953125,0.9210965037345886,1.0,0.0,3.0,1.0,0.0
17764740,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7689235210418701,0.3458467721939087,0.3154381811618805,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9088805913925172,0.5776011347770691,0.5495836138725281,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8885653018951416,0.5409679412841797,0.3803209662437439,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8393946886062622,0.453728973865509,0.4334425330162048,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6662454009056091,0.2227269411087036,1.0256503820419312,284.9096069335937,284.95001220703125,302.5054016113281,296.5620422363281,299.1426086425781,297.2052917480469,284.9095764160156,1.0,0.6347229480743408,0.4855669736862182,0.4855669736862182,1.0,1.0,-3.247523784637451,1.182554841041565,2.0649688243865967,0.4496703445911407,0.9098528623580932,0.9098528623580932,0.0,211.6019592285156,219.0,73978.53125,0.0,3122.633544921875,1.0,278.1499938964844,282.916748046875,299.5677185058594,304.3860778808594,293.1499938964844,293.1499938964844,278.1499938964844,36277.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671791553497314,1.0,0.0,0.0,3.709240674972534,3.7092652320861816,9.180436109090806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11708.646484375,0.0,1602.188720703125,1895.4371337890625,0.0,3096.3486328125,0.9187283515930176,1.0,0.0,3.0,1.0,0.0
17764800,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7689235210418701,0.3458467721939087,0.3154381811618805,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9088805913925172,0.5776011347770691,0.5495836138725281,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8885653018951416,0.5409679412841797,0.3803209662437439,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8393946886062622,0.453728973865509,0.4334425330162048,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6662454009056091,0.2227269411087036,1.0256503820419312,284.9096069335937,284.95001220703125,302.5054016113281,296.5620422363281,299.1426086425781,297.2052917480469,284.9095764160156,1.0,0.6347229480743408,0.4855669736862182,0.4855669736862182,1.0,1.0,-3.247523784637451,1.182554841041565,2.0649688243865967,0.4496703445911407,0.9098528623580932,0.9098528623580932,0.0,211.6019592285156,219.0,73978.53125,0.0,3122.633544921875,1.0,278.1499938964844,282.916748046875,299.5677185058594,304.3860778808594,293.1499938964844,293.1499938964844,278.1499938964844,36277.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671791553497314,1.0,0.0,0.0,3.709240674972534,3.7092652320861816,9.180436109090806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11708.646484375,0.0,1602.188720703125,1895.4371337890625,0.0,3096.3486328125,0.9187283515930176,1.0,0.0,3.0,1.0,0.0
17764860,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7664855122566223,0.3458864390850067,0.3155857622623443,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.905887484550476,0.5779662728309631,0.5500456690788269,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8866457939147949,0.5428648591041565,0.3817093968391418,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8370983004570007,0.4541712999343872,0.4339774847030639,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6640880107879639,0.2227476835250854,1.0262820720672607,284.90850830078125,284.95001220703125,302.44110107421875,296.5108337402344,299.1122436523437,297.2037048339844,284.9084777832031,1.0,0.6368417739868164,0.4838374257087707,0.4838374257087707,1.0,1.0,-3.251328945159912,1.1803545951843262,2.070974349975586,0.4466772973537445,0.907014787197113,0.907014787197113,0.0,214.6389312744141,222.0,73761.140625,0.0,3147.77099609375,1.0,278.1499938964844,282.9169616699219,299.5162353515625,304.31939697265625,293.1499938964844,293.1499938964844,278.1499938964844,36292.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682072162628174,1.0,0.0,0.0,3.698131561279297,3.698156118392944,9.125528208642208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11658.4599609375,0.0,1589.598388671875,1895.4371337890625,0.0,3105.992919921875,0.9162507653236388,1.0,0.0,3.0,1.0,0.0
17764920,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7664855122566223,0.3458864390850067,0.3155857622623443,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.905887484550476,0.5779662728309631,0.5500456690788269,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8866457939147949,0.5428648591041565,0.3817093968391418,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8370983004570007,0.4541712999343872,0.4339774847030639,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6640880107879639,0.2227476835250854,1.0262820720672607,284.90850830078125,284.95001220703125,302.44110107421875,296.5108337402344,299.1122436523437,297.2037048339844,284.9084777832031,1.0,0.6368417739868164,0.4838374257087707,0.4838374257087707,1.0,1.0,-3.251328945159912,1.1803545951843262,2.070974349975586,0.4466772973537445,0.907014787197113,0.907014787197113,0.0,214.6389312744141,222.0,73761.140625,0.0,3147.77099609375,1.0,278.1499938964844,282.9169616699219,299.5162353515625,304.31939697265625,293.1499938964844,293.1499938964844,278.1499938964844,36292.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682072162628174,1.0,0.0,0.0,3.698131561279297,3.698156118392944,9.125528208642208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11658.4599609375,0.0,1589.598388671875,1895.4371337890625,0.0,3105.992919921875,0.9162507653236388,1.0,0.0,3.0,1.0,0.0
17764980,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7641013264656067,0.3458919525146484,0.3157054185867309,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9030566215515136,0.5783236026763916,0.5504950284957886,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8848553895950317,0.5448917746543884,0.3831724822521209,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8348528742790222,0.454571783542633,0.4344759583473205,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6619982719421387,0.2227679789066314,1.0269083976745603,284.90802001953125,284.95001220703125,302.3790283203125,296.4610900878906,299.083251953125,297.20281982421875,284.90802001953125,1.0,0.6389492750167847,0.4821079075336456,0.4821079075336456,1.0,1.0,-3.255124807357788,1.178117275238037,2.077007532119751,0.4436511695384979,0.9041863679885864,0.9041863679885864,0.0,217.6672821044922,225.0,73544.6171875,0.0,3172.896240234375,1.0,278.1499938964844,282.917724609375,299.466064453125,304.2539367675781,293.1499938964844,293.1499938964844,278.1499938964844,36304.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869156539440155,1.0,0.0,0.0,3.686671257019043,3.6866958141326895,9.06905711417494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11609.0947265625,0.0,1576.64892578125,1895.4371337890625,0.0,3114.8984375,0.9136930108070374,1.0,0.0,3.0,1.0,0.0
17765040,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7641013264656067,0.3458919525146484,0.3157054185867309,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9030566215515136,0.5783236026763916,0.5504950284957886,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8848553895950317,0.5448917746543884,0.3831724822521209,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8348528742790222,0.454571783542633,0.4344759583473205,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6619982719421387,0.2227679789066314,1.0269083976745603,284.90802001953125,284.95001220703125,302.3790283203125,296.4610900878906,299.083251953125,297.20281982421875,284.90802001953125,1.0,0.6389492750167847,0.4821079075336456,0.4821079075336456,1.0,1.0,-3.255124807357788,1.178117275238037,2.077007532119751,0.4436511695384979,0.9041863679885864,0.9041863679885864,0.0,217.6672821044922,225.0,73544.6171875,0.0,3172.896240234375,1.0,278.1499938964844,282.917724609375,299.466064453125,304.2539367675781,293.1499938964844,293.1499938964844,278.1499938964844,36304.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869156539440155,1.0,0.0,0.0,3.686671257019043,3.6866958141326895,9.06905711417494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11609.0947265625,0.0,1576.64892578125,1895.4371337890625,0.0,3114.8984375,0.9136930108070374,1.0,0.0,3.0,1.0,0.0
17765100,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7629281282424927,0.3458820879459381,0.3157537877559662,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9016967415809632,0.5784985423088074,0.5507158637046814,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8840120434761047,0.5459545850753784,0.383937656879425,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8337472677230835,0.4547558128833771,0.4347098767757416,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6609786748886108,0.2227784395217895,1.027221441268921,284.9080505371094,284.95001220703125,302.3490600585937,296.4368591308594,299.0693359375,297.2025756835937,284.9080505371094,1.0,0.6399997472763062,0.4812431633472442,0.4812431633472442,1.0,1.0,-3.257026433944702,1.1769875288009644,2.080039024353028,0.4421271681785583,0.9027913808822632,0.9027913808822632,0.0,219.1781768798828,225.0,73437.7890625,0.0,3185.469970703125,1.0,278.1499938964844,282.91827392578125,299.44171142578125,304.22198486328125,293.1499938964844,293.1499938964844,278.1499938964844,36307.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696026802062988,1.0,0.0,0.0,3.680861711502075,3.680886030197144,9.040496706802514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11584.9541015625,0.0,1570.09814453125,1895.4371337890625,0.0,3119.08349609375,0.9123956561088562,1.0,0.0,3.0,1.0,0.0
17765160,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.761767566204071,0.3458662629127502,0.3157961368560791,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9003526568412781,0.5786694884300232,0.5509335398674011,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8831976056098938,0.5470402836799622,0.384720504283905,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8326522707939148,0.4549314975738525,0.4349353909492492,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6599748730659485,0.2227892428636551,1.0275356769561768,284.90826416015625,284.95001220703125,302.3199157714844,296.4132080078125,299.055908203125,297.2024841308594,284.90826416015625,1.0,0.64104825258255,0.4804053604602813,0.4804053604602813,1.0,1.0,-3.258929491043091,1.1759055852890017,2.0830237865448,0.4406511783599853,0.901416838169098,0.901416838169098,0.0,220.68800354003903,228.0,73332.765625,0.0,3198.053955078125,1.0,278.1499938964844,282.91900634765625,299.4178466796875,304.1905822753906,293.1499938964844,293.1499938964844,278.1499938964844,36310.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700248003005981,1.0,0.0,0.0,3.6750314235687256,3.675055742263794,9.011880024445418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.3056640625,0.0,1563.5338134765625,1895.4371337890625,0.0,3123.043212890625,0.9110930562019348,1.0,0.0,3.0,1.0,0.0
17765220,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.759483277797699,0.3458188474178314,0.3158656656742096,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8977044820785522,0.5789948105812073,0.5513549447059631,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8816436529159546,0.5492680072784424,0.386329174041748,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8304920792579651,0.4552603960037231,0.4353640079498291,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6580120325088501,0.2228120565414428,1.028168559074402,284.9091186523437,284.95001220703125,302.2645263671875,296.3677062988281,299.0301818847656,297.2024841308594,284.9091796875,1.0,0.6431394815444946,0.478729784488678,0.478729784488678,1.0,1.0,-3.262730121612549,1.1737226247787476,2.089007616043091,0.4376834034919739,0.8987389206886292,0.8987389206886292,0.0,223.7063446044922,231.0,73127.734375,0.0,3223.245849609375,1.0,278.1499938964844,282.9207458496094,299.3717956542969,304.1297302246094,293.1499938964844,293.1499938964844,278.45001220703125,36311.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870790958404541,1.0,0.0,0.0,3.663388252258301,3.663412570953369,8.954868349064782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.37109375,0.0,1550.4571533203125,1895.4371337890625,0.0,3130.22998046875,0.9084897637367249,1.0,0.0,3.0,1.0,0.0
17765280,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.759483277797699,0.3458188474178314,0.3158656656742096,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8977044820785522,0.5789948105812073,0.5513549447059631,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8816436529159546,0.5492680072784424,0.386329174041748,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8304920792579651,0.4552603960037231,0.4353640079498291,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6580120325088501,0.2228120565414428,1.028168559074402,284.9091186523437,284.95001220703125,302.2645263671875,296.3677062988281,299.0301818847656,297.2024841308594,284.9091796875,1.0,0.6431394815444946,0.478729784488678,0.478729784488678,1.0,1.0,-3.262730121612549,1.1737226247787476,2.089007616043091,0.4376834034919739,0.8987389206886292,0.8987389206886292,0.0,223.7063446044922,231.0,73127.734375,0.0,3223.245849609375,1.0,278.1499938964844,282.9207458496094,299.3717956542969,304.1297302246094,293.1499938964844,293.1499938964844,278.45001220703125,36311.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870790958404541,1.0,0.0,0.0,3.663388252258301,3.663412570953369,8.954868349064782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.37109375,0.0,1550.4571533203125,1895.4371337890625,0.0,3130.22998046875,0.9084897637367249,1.0,0.0,3.0,1.0,0.0
17765340,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.7581568360328674,0.3465993106365204,0.3164010643959045,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.8960855007171631,0.5802629590034485,0.5523319840431213,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.8811498284339905,0.5525245666503906,0.3884128630161285,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8291928172111511,0.4563471376895904,0.4362289011478424,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.6568215489387512,0.2232627123594284,1.0299150943756104,285.0725402832031,284.95001220703125,302.2135314941406,296.3251037597656,299.0120544433594,297.2112731933594,285.0731506347656,1.0,0.6454278826713562,0.477054238319397,0.477054238319397,1.0,1.0,-3.270185947418213,1.1729657649993896,2.0972201824188232,0.4352240264415741,0.9139916896820068,0.9139916896820068,0.0,226.2048492431641,234.0,71827.0703125,0.0,3253.709228515625,1.0,278.4408874511719,283.1043395996094,299.31207275390625,303.9429626464844,293.1499938964844,293.1499938964844,278.1499938964844,35494.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865736722946167,1.0,0.0,0.0,3.6797382831573486,3.679762363433838,9.034978347699508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11913.017578125,0.0,1562.6910400390625,1895.4371337890625,0.0,3082.817138671875,0.9116226434707642,1.0,0.0,3.0,1.0,0.0
17765400,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.7581568360328674,0.3465993106365204,0.3164010643959045,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.8960855007171631,0.5802629590034485,0.5523319840431213,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.8811498284339905,0.5525245666503906,0.3884128630161285,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8291928172111511,0.4563471376895904,0.4362289011478424,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.6568215489387512,0.2232627123594284,1.0299150943756104,285.0725402832031,284.95001220703125,302.2135314941406,296.3251037597656,299.0120544433594,297.2112731933594,285.0731506347656,1.0,0.6454278826713562,0.477054238319397,0.477054238319397,1.0,1.0,-3.270185947418213,1.1729657649993896,2.0972201824188232,0.4352240264415741,0.9139916896820068,0.9139916896820068,0.0,226.2048492431641,234.0,71827.0703125,0.0,3253.709228515625,1.0,278.4408874511719,283.1043395996094,299.31207275390625,303.9429626464844,293.1499938964844,293.1499938964844,278.1499938964844,35494.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865736722946167,1.0,0.0,0.0,3.6797382831573486,3.679762363433838,9.034978347699508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11913.017578125,0.0,1562.6910400390625,1895.4371337890625,0.0,3082.817138671875,0.9116226434707642,1.0,0.0,3.0,1.0,0.0
