time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7561081647872925,0.3462764918804168,0.3166261613368988,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8936919569969177,0.5803506970405579,0.5530009865760803,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8798606395721436,0.5545452833175659,0.3902411758899688,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8272589445114136,0.4565076231956482,0.4368743002414703,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6551728844642639,0.2232953608036041,1.0315347909927368,284.8995361328125,284.95001220703125,302.16766357421875,296.2858581542969,298.9882507324219,297.2087097167969,284.89825439453125,1.0,0.6478002667427063,0.4753281474113464,0.4753281474113464,1.0,1.0,-3.276196241378784,1.1714661121368408,2.104730129241944,0.4326073229312897,0.9034024477005004,0.9034024477005004,0.0,229.31463623046875,237.0,73042.875,0.0,3284.47216796875,1.0,278.1587829589844,282.9093322753906,299.3083801269531,304.0856018066406,293.1499938964844,293.1499938964844,278.1499938964844,36156.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731893301010132,1.0,0.0,0.0,3.67721438407898,3.677238702774048,9.022589324558794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11510.64453125,0.0,1564.8380126953125,1895.4371337890625,0.0,3152.725830078125,0.9114365577697754,1.0,0.0,3.0,1.0,0.0
17765520,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7561081647872925,0.3462764918804168,0.3166261613368988,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8936919569969177,0.5803506970405579,0.5530009865760803,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8798606395721436,0.5545452833175659,0.3902411758899688,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8272589445114136,0.4565076231956482,0.4368743002414703,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6551728844642639,0.2232953608036041,1.0315347909927368,284.8995361328125,284.95001220703125,302.16766357421875,296.2858581542969,298.9882507324219,297.2087097167969,284.89825439453125,1.0,0.6478002667427063,0.4753281474113464,0.4753281474113464,1.0,1.0,-3.276196241378784,1.1714661121368408,2.104730129241944,0.4326073229312897,0.9034024477005004,0.9034024477005004,0.0,229.31463623046875,237.0,73042.875,0.0,3284.47216796875,1.0,278.1587829589844,282.9093322753906,299.3083801269531,304.0856018066406,293.1499938964844,293.1499938964844,278.1499938964844,36156.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731893301010132,1.0,0.0,0.0,3.67721438407898,3.677238702774048,9.022589324558794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11510.64453125,0.0,1564.8380126953125,1895.4371337890625,0.0,3152.725830078125,0.9114365577697754,1.0,0.0,3.0,1.0,0.0
17765580,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7530320882797241,0.3457095026969909,0.3161869049072265,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8901668190956116,0.5800554156303406,0.5528154969215393,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8775408864021301,0.5564419031143188,0.39157435297966,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8243517279624939,0.4563226699829101,0.4368096590042114,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6526501178741455,0.223079428076744,1.0312297344207764,284.8880310058594,284.95001220703125,302.1276550292969,296.25048828125,298.9649658203125,297.2039794921875,284.8881225585937,1.0,0.6497645378112793,0.4736020863056183,0.4736020863056183,1.0,1.0,-3.2766029834747314,1.1677305698394775,2.108872413635254,0.4288449585437774,0.8987575173377991,0.8987575173377991,0.0,232.9359436035156,240.0,72857.953125,0.0,3305.657470703125,1.0,278.14947509765625,282.9002990722656,299.2547607421875,303.9944763183594,293.1499938964844,293.1499938964844,278.45001220703125,36327.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873786211013794,1.0,0.0,0.0,3.665016889572144,3.665041208267212,8.962832112047181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.318359375,0.0,1552.397216796875,1895.4371337890625,0.0,3158.32373046875,0.9088501334190368,1.0,0.0,3.0,1.0,0.0
17765640,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7530320882797241,0.3457095026969909,0.3161869049072265,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8901668190956116,0.5800554156303406,0.5528154969215393,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8775408864021301,0.5564419031143188,0.39157435297966,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8243517279624939,0.4563226699829101,0.4368096590042114,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6526501178741455,0.223079428076744,1.0312297344207764,284.8880310058594,284.95001220703125,302.1276550292969,296.25048828125,298.9649658203125,297.2039794921875,284.8881225585937,1.0,0.6497645378112793,0.4736020863056183,0.4736020863056183,1.0,1.0,-3.2766029834747314,1.1677305698394775,2.108872413635254,0.4288449585437774,0.8987575173377991,0.8987575173377991,0.0,232.9359436035156,240.0,72857.953125,0.0,3305.657470703125,1.0,278.14947509765625,282.9002990722656,299.2547607421875,303.9944763183594,293.1499938964844,293.1499938964844,278.45001220703125,36327.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873786211013794,1.0,0.0,0.0,3.665016889572144,3.665041208267212,8.962832112047181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.318359375,0.0,1552.397216796875,1895.4371337890625,0.0,3158.32373046875,0.9088501334190368,1.0,0.0,3.0,1.0,0.0
17765700,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7518989443778992,0.3458167612552643,0.316137284040451,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8888331651687622,0.5803237557411194,0.5528925657272339,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8768448829650879,0.5578904747962952,0.3924263119697571,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8232492208480835,0.456558346748352,0.4369029700756073,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6516793370246887,0.2231345027685165,1.0312901735305786,285.0182800292969,284.95001220703125,302.1100769042969,296.23443603515625,298.95703125,297.2058410644531,285.0250549316406,1.0,0.6507373452186584,0.472739040851593,0.472739040851593,1.0,1.0,-3.277840137481689,1.1662647724151611,2.1115753650665283,0.4270792305469513,0.9073113203048706,0.9073113203048706,0.0,234.4639129638672,240.0,71640.7578125,0.0,3316.99365234375,1.0,278.4010314941406,283.0542907714844,299.20672607421875,303.7767944335937,293.1499938964844,293.1499938964844,278.45001220703125,35907.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692752122879028,1.0,0.0,0.0,3.6668200492858887,3.666844367980957,8.97165364222019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11025.19140625,0.0,1551.2655029296875,1895.4371337890625,0.0,3116.011474609375,0.9091969728469848,1.0,0.0,3.0,1.0,0.0
17765760,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.7514263987541199,0.3462326228618622,0.3164447844028473,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8882194757461548,0.580958902835846,0.5533961653709412,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8768775463104248,0.5597076416015625,0.3936195075511932,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8227547407150269,0.4570993483066559,0.437339186668396,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.6512377858161926,0.2233754098415374,1.032211184501648,285.0571594238281,284.95001220703125,302.09423828125,296.219482421875,298.9523010253906,297.2113342285156,285.0574035644531,1.0,0.6518546938896179,0.4719238579273224,0.4719238579273224,1.0,1.0,-3.281877279281616,1.1659936904907229,2.1158835887908936,0.4258808195590973,0.9129748940467834,0.9129748940467834,0.0,235.6004180908203,243.0,71522.96875,0.0,3332.43994140625,1.0,278.4440002441406,283.0899963378906,299.2015686035156,303.806884765625,293.1499938964844,293.1499938964844,278.1499938964844,35548.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678916096687317,1.0,0.0,0.0,3.678735494613648,3.678759813308716,9.030055139191971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.109375,0.0,1561.9720458984375,1895.4371337890625,0.0,3103.032470703125,0.9114503860473632,1.0,0.0,3.0,1.0,0.0
17765820,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.749473512172699,0.3458001017570495,0.3165514469146728,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.885907769203186,0.5808531045913696,0.5538607239723206,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.875817060470581,0.5618844032287598,0.3955450654029846,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8208624720573425,0.4570980370044708,0.437810868024826,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6496695280075073,0.2233370989561081,1.033443808555603,284.88482666015625,284.95001220703125,302.068115234375,296.1933288574219,298.9360046386719,297.2088623046875,284.8836975097656,1.0,0.6540621519088745,0.4702934920787811,0.4702934920787811,1.0,1.0,-3.2869412899017334,1.1642351150512695,2.1227059364318848,0.4232145249843597,0.9013505578041076,0.9013505578041076,0.0,238.64822387695312,246.0,72749.953125,0.0,3360.954833984375,1.0,278.1589050292969,282.8954772949219,299.21307373046875,303.9659423828125,293.1499938964844,293.1499938964844,278.1499938964844,36241.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874885082244873,1.0,0.0,0.0,3.673090696334839,3.673114776611328,9.00236386769393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11436.9130859375,0.0,1560.8270263671875,1895.4371337890625,0.0,3168.62890625,0.9105706810951232,1.0,0.0,3.0,1.0,0.0
17765880,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.749473512172699,0.3458001017570495,0.3165514469146728,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.885907769203186,0.5808531045913696,0.5538607239723206,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.875817060470581,0.5618844032287598,0.3955450654029846,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8208624720573425,0.4570980370044708,0.437810868024826,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6496695280075073,0.2233370989561081,1.033443808555603,284.88482666015625,284.95001220703125,302.068115234375,296.1933288574219,298.9360046386719,297.2088623046875,284.8836975097656,1.0,0.6540621519088745,0.4702934920787811,0.4702934920787811,1.0,1.0,-3.2869412899017334,1.1642351150512695,2.1227059364318848,0.4232145249843597,0.9013505578041076,0.9013505578041076,0.0,238.64822387695312,246.0,72749.953125,0.0,3360.954833984375,1.0,278.1589050292969,282.8954772949219,299.21307373046875,303.9659423828125,293.1499938964844,293.1499938964844,278.1499938964844,36241.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874885082244873,1.0,0.0,0.0,3.673090696334839,3.673114776611328,9.00236386769393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11436.9130859375,0.0,1560.8270263671875,1895.4371337890625,0.0,3168.62890625,0.9105706810951232,1.0,0.0,3.0,1.0,0.0
17765940,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.746618926525116,0.3451710045337677,0.316045731306076,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8825957179069519,0.58043372631073,0.5535377264022827,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8738532662391663,0.5640369653701782,0.3970280289649963,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8180848360061646,0.4568055272102356,0.4376300275325775,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6473433971405029,0.2230883538722992,1.0329341888427734,284.8785400390625,284.95001220703125,302.04998779296875,296.1724853515625,298.9215393066406,297.2051086425781,284.8788452148437,1.0,0.6559083461761475,0.4686631262302398,0.4686631262302398,1.0,1.0,-3.2868967056274414,1.1604589223861694,2.1264376640319824,0.4195157885551452,0.8962409496307373,0.8962409496307373,0.0,242.1760406494141,249.0,72576.5,0.0,3380.671142578125,1.0,278.14959716796875,282.8909606933594,299.1739196777344,303.8897399902344,293.1499938964844,293.1499938964844,278.45001220703125,36403.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749020099639893,1.0,0.0,0.0,3.6579418182373047,3.657966136932373,8.928261081564415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.177734375,0.0,1545.0455322265625,1895.4371337890625,0.0,3168.7880859375,0.9073232412338256,1.0,0.0,3.0,1.0,0.0
17766000,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.746618926525116,0.3451710045337677,0.316045731306076,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8825957179069519,0.58043372631073,0.5535377264022827,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8738532662391663,0.5640369653701782,0.3970280289649963,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8180848360061646,0.4568055272102356,0.4376300275325775,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6473433971405029,0.2230883538722992,1.0329341888427734,284.8785400390625,284.95001220703125,302.04998779296875,296.1724853515625,298.9215393066406,297.2051086425781,284.8788452148437,1.0,0.6559083461761475,0.4686631262302398,0.4686631262302398,1.0,1.0,-3.2868967056274414,1.1604589223861694,2.1264376640319824,0.4195157885551452,0.8962409496307373,0.8962409496307373,0.0,242.1760406494141,249.0,72576.5,0.0,3380.671142578125,1.0,278.14959716796875,282.8909606933594,299.1739196777344,303.8897399902344,293.1499938964844,293.1499938964844,278.45001220703125,36403.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749020099639893,1.0,0.0,0.0,3.6579418182373047,3.657966136932373,8.928261081564415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.177734375,0.0,1545.0455322265625,1895.4371337890625,0.0,3168.7880859375,0.9073232412338256,1.0,0.0,3.0,1.0,0.0
17766060,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.745211124420166,0.3456595540046692,0.3162718415260315,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8808766603469849,0.5812965631484985,0.5540666580200195,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8736087679862976,0.5677489042282104,0.399355798959732,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.816632091999054,0.4575161039829254,0.4380911588668823,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.6461232900619507,0.2233885377645492,1.0338832139968872,285.04840087890625,284.95001220703125,302.0382995605469,296.1548156738281,298.9181823730469,297.2143859863281,285.0492858886719,1.0,0.657934844493866,0.4670459628105163,0.4670459628105163,1.0,1.0,-3.2922887802124023,1.158815860748291,2.133472919464112,0.4166847765445709,0.9100931882858276,0.9100931882858276,0.0,244.7157592773437,252.0,71280.578125,0.0,3407.21435546875,1.0,278.4407958984375,283.0805969238281,299.1366271972656,303.7225952148437,293.1499938964844,293.1499938964844,278.1499938964844,35604.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686637282371521,1.0,0.0,0.0,3.67001748085022,3.670041799545288,8.987307182906079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.2724609375,0.0,1552.5809326171875,1895.4371337890625,0.0,3110.275390625,0.9095205664634703,1.0,0.0,3.0,1.0,0.0
17766120,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.745211124420166,0.3456595540046692,0.3162718415260315,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8808766603469849,0.5812965631484985,0.5540666580200195,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8736087679862976,0.5677489042282104,0.399355798959732,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.816632091999054,0.4575161039829254,0.4380911588668823,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.6461232900619507,0.2233885377645492,1.0338832139968872,285.04840087890625,284.95001220703125,302.0382995605469,296.1548156738281,298.9181823730469,297.2143859863281,285.0492858886719,1.0,0.657934844493866,0.4670459628105163,0.4670459628105163,1.0,1.0,-3.2922887802124023,1.158815860748291,2.133472919464112,0.4166847765445709,0.9100931882858276,0.9100931882858276,0.0,244.7157592773437,252.0,71280.578125,0.0,3407.21435546875,1.0,278.4407958984375,283.0805969238281,299.1366271972656,303.7225952148437,293.1499938964844,293.1499938964844,278.1499938964844,35604.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686637282371521,1.0,0.0,0.0,3.67001748085022,3.670041799545288,8.987307182906079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.2724609375,0.0,1552.5809326171875,1895.4371337890625,0.0,3110.275390625,0.9095205664634703,1.0,0.0,3.0,1.0,0.0
17766180,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7434134483337402,0.3451745808124542,0.3163213729858398,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.878760814666748,0.5811497569084167,0.554480791091919,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8729479908943176,0.5703842639923096,0.4015878140926361,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8148343563079834,0.4574378132820129,0.4384823143482208,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6447317004203796,0.2233602702617645,1.0351303815841677,284.8839416503906,284.95001220703125,302.0307006835937,296.1377868652344,298.90966796875,297.21368408203125,284.8829345703125,1.0,0.6601145267486572,0.4654287695884704,0.4654287695884704,1.0,1.0,-3.2975127696990967,1.1570439338684082,2.1404688358306885,0.4141527712345123,0.8987519145011902,0.8987519145011902,0.0,247.704345703125,255.0,72514.640625,0.0,3435.956787109375,1.0,278.15887451171875,282.89276123046875,299.1571350097656,303.8908386230469,293.1499938964844,293.1499938964844,278.45001220703125,36270.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755063414573669,1.0,0.0,0.0,3.663172483444214,3.663196802139282,8.953813335210725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.595703125,0.0,1549.9036865234375,1895.4371337890625,0.0,3174.45458984375,0.9083753824234008,1.0,0.0,3.0,1.0,0.0
17766240,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7434134483337402,0.3451745808124542,0.3163213729858398,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.878760814666748,0.5811497569084167,0.554480791091919,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8729479908943176,0.5703842639923096,0.4015878140926361,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8148343563079834,0.4574378132820129,0.4384823143482208,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6447317004203796,0.2233602702617645,1.0351303815841677,284.8839416503906,284.95001220703125,302.0307006835937,296.1377868652344,298.90966796875,297.21368408203125,284.8829345703125,1.0,0.6601145267486572,0.4654287695884704,0.4654287695884704,1.0,1.0,-3.2975127696990967,1.1570439338684082,2.1404688358306885,0.4141527712345123,0.8987519145011902,0.8987519145011902,0.0,247.704345703125,255.0,72514.640625,0.0,3435.956787109375,1.0,278.15887451171875,282.89276123046875,299.1571350097656,303.8908386230469,293.1499938964844,293.1499938964844,278.45001220703125,36270.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755063414573669,1.0,0.0,0.0,3.663172483444214,3.663196802139282,8.953813335210725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.595703125,0.0,1549.9036865234375,1895.4371337890625,0.0,3174.45458984375,0.9083753824234008,1.0,0.0,3.0,1.0,0.0
17766300,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7421319484710693,0.3450712561607361,0.3160885572433471,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8772773742675781,0.5811879634857178,0.5543591976165771,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8722249269485474,0.5719518661499023,0.4025119841098785,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.813547670841217,0.4574740827083587,0.4384072422981262,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6437190771102905,0.2233594059944152,1.0350441932678225,285.007080078125,284.95001220703125,302.0283508300781,296.1295166015625,298.90679931640625,297.2147521972656,285.013671875,1.0,0.6610748767852783,0.4646202027797699,0.4646202027797699,1.0,1.0,-3.297999620437622,1.1553294658660889,2.142670154571533,0.412422776222229,0.9065422415733336,0.9065422415733336,0.0,249.4193115234375,255.0,71340.2578125,0.0,3446.741455078125,1.0,278.4024658203125,283.0395812988281,299.1082763671875,303.6630249023437,293.1499938964844,293.1499938964844,278.45001220703125,35911.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711952567100525,1.0,0.0,0.0,3.664399385452272,3.664423704147339,8.959812589637295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10958.13671875,0.0,1548.583740234375,1895.4371337890625,0.0,3134.0224609375,0.9086458086967468,1.0,0.0,3.0,1.0,0.0
17766360,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7415139675140381,0.3453288674354553,0.3162367939949035,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8765159845352173,0.5816367864608765,0.5546733140945435,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8722587823867798,0.5739659070968628,0.4038193225860595,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8128888010978699,0.4578472971916199,0.4386765956878662,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.6432111263275146,0.2235519737005233,1.0357584953308103,285.046142578125,284.95001220703125,302.02685546875,296.1213684082031,298.9071044921875,297.2200012207031,285.04644775390625,1.0,0.6621548533439636,0.4638247787952423,0.4638247787952423,1.0,1.0,-3.301305294036865,1.1547352075576782,2.146570205688477,0.4111431539058685,0.9118368625640868,0.9118368625640868,0.0,250.6844482421875,258.0,71234.1484375,0.0,3461.468505859375,1.0,278.4443359375,283.0754089355469,299.1048278808594,303.6898803710937,293.1499938964844,293.1499938964844,278.1499938964844,35573.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696737885475159,1.0,0.0,0.0,3.675658941268921,3.675683259963989,9.014958095576732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11765.4697265625,0.0,1558.686767578125,1895.4371337890625,0.0,3119.750732421875,0.9107738137245178,1.0,0.0,3.0,1.0,0.0
17766420,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.73956698179245,0.3447022140026092,0.3161410689353943,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8742162585258484,0.5812715888023376,0.5548674464225769,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8715106248855591,0.5766445398330688,0.4060730636119842,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8108801245689392,0.4576006829738617,0.4388965666294098,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6417155265808105,0.2234524935483932,1.0366907119750977,284.8769226074219,284.95001220703125,302.0263977050781,296.10552978515625,298.90045166015625,297.21826171875,284.8759155273437,1.0,0.6642741560935974,0.4622339904308319,0.4622339904308319,1.0,1.0,-3.305530548095703,1.152595281600952,2.152935266494751,0.4082541465759277,0.8997846841812134,0.8997846841812134,0.0,253.81460571289065,261.0,72471.8515625,0.0,3488.859619140625,1.0,278.158935546875,282.8831787109375,299.1248779296875,303.85595703125,293.1499938964844,293.1499938964844,278.1499938964844,36280.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765047192573547,1.0,0.0,0.0,3.668497323989868,3.668521642684937,8.979862968772068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11368.29296875,0.0,1555.9576416015625,1895.4371337890625,0.0,3183.81591796875,0.909569501876831,1.0,0.0,3.0,1.0,0.0
17766480,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.73956698179245,0.3447022140026092,0.3161410689353943,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8742162585258484,0.5812715888023376,0.5548674464225769,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8715106248855591,0.5766445398330688,0.4060730636119842,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8108801245689392,0.4576006829738617,0.4388965666294098,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6417155265808105,0.2234524935483932,1.0366907119750977,284.8769226074219,284.95001220703125,302.0263977050781,296.10552978515625,298.90045166015625,297.21826171875,284.8759155273437,1.0,0.6642741560935974,0.4622339904308319,0.4622339904308319,1.0,1.0,-3.305530548095703,1.152595281600952,2.152935266494751,0.4082541465759277,0.8997846841812134,0.8997846841812134,0.0,253.81460571289065,261.0,72471.8515625,0.0,3488.859619140625,1.0,278.158935546875,282.8831787109375,299.1248779296875,303.85595703125,293.1499938964844,293.1499938964844,278.1499938964844,36280.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765047192573547,1.0,0.0,0.0,3.668497323989868,3.668521642684937,8.979862968772068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11368.29296875,0.0,1555.9576416015625,1895.4371337890625,0.0,3183.81591796875,0.909569501876831,1.0,0.0,3.0,1.0,0.0
17766540,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7369020581245422,0.3439528048038482,0.3155180811882019,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8711072206497192,0.5806530714035034,0.5543527603149414,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8700234293937683,0.5793291330337524,0.407928854227066,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8080820441246033,0.45713010430336,0.4385376274585724,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6396013498306274,0.2231716215610504,1.0360159873962402,284.87322998046875,284.95001220703125,302.0289611816406,296.0902709960937,298.89422607421875,297.2157592773437,284.8736572265625,1.0,0.6660469174385071,0.4606431722640991,0.4606431722640991,1.0,1.0,-3.3051490783691406,1.1486939191818235,2.156455039978028,0.4040569961071014,0.8944235444068909,0.8944235444068909,0.0,257.3277282714844,264.0,72300.4296875,0.0,3507.8251953125,1.0,278.14947509765625,282.88043212890625,299.0916442871094,303.7867431640625,293.1499938964844,293.1499938964844,278.45001220703125,36441.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765202164649963,1.0,0.0,0.0,3.6519055366516113,3.6519296169281006,8.898819032765459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.4609375,0.0,1538.5975341796875,1895.4371337890625,0.0,3183.961181640625,0.906001627445221,1.0,0.0,3.0,1.0,0.0
17766600,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7369020581245422,0.3439528048038482,0.3155180811882019,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8711072206497192,0.5806530714035034,0.5543527603149414,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8700234293937683,0.5793291330337524,0.407928854227066,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8080820441246033,0.45713010430336,0.4385376274585724,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6396013498306274,0.2231716215610504,1.0360159873962402,284.87322998046875,284.95001220703125,302.0289611816406,296.0902709960937,298.89422607421875,297.2157592773437,284.8736572265625,1.0,0.6660469174385071,0.4606431722640991,0.4606431722640991,1.0,1.0,-3.3051490783691406,1.1486939191818235,2.156455039978028,0.4040569961071014,0.8944235444068909,0.8944235444068909,0.0,257.3277282714844,264.0,72300.4296875,0.0,3507.8251953125,1.0,278.14947509765625,282.88043212890625,299.0916442871094,303.7867431640625,293.1499938964844,293.1499938964844,278.45001220703125,36441.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765202164649963,1.0,0.0,0.0,3.6519055366516113,3.6519296169281006,8.898819032765459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.4609375,0.0,1538.5975341796875,1895.4371337890625,0.0,3183.961181640625,0.906001627445221,1.0,0.0,3.0,1.0,0.0
17766660,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.7355666756629944,0.3443332612514496,0.3156496286392212,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8694493174552917,0.5812978744506836,0.5546863079071045,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.870078980922699,0.5834723114967346,0.410574197769165,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.80657559633255,0.4576918482780456,0.4388556480407715,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6384939551353455,0.2234569489955902,1.0368871688842771,285.0449523925781,284.95001220703125,302.0342102050781,296.0755310058594,298.8975524902344,297.2257080078125,285.0459289550781,1.0,0.6680096983909607,0.4591034054756164,0.4591034054756164,1.0,1.0,-3.3103067874908447,1.147067308425903,2.1632397174835205,0.4003544151782989,0.9081093668937684,0.9081093668937684,0.0,259.8475646972656,267.0,71006.5078125,0.0,3534.04541015625,1.0,278.44073486328125,283.0713806152344,299.0570373535156,303.6231994628906,293.1499938964844,293.1499938964844,278.1499938964844,35629.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702244162559509,1.0,0.0,0.0,3.6630396842956543,3.663063764572144,8.953164183367335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.904296875,0.0,1544.939697265625,1895.4371337890625,0.0,3124.91552734375,0.9079762697219848,1.0,0.0,3.0,1.0,0.0
17766720,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.7355666756629944,0.3443332612514496,0.3156496286392212,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8694493174552917,0.5812978744506836,0.5546863079071045,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.870078980922699,0.5834723114967346,0.410574197769165,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.80657559633255,0.4576918482780456,0.4388556480407715,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6384939551353455,0.2234569489955902,1.0368871688842771,285.0449523925781,284.95001220703125,302.0342102050781,296.0755310058594,298.8975524902344,297.2257080078125,285.0459289550781,1.0,0.6680096983909607,0.4591034054756164,0.4591034054756164,1.0,1.0,-3.3103067874908447,1.147067308425903,2.1632397174835205,0.4003544151782989,0.9081093668937684,0.9081093668937684,0.0,259.8475646972656,267.0,71006.5078125,0.0,3534.04541015625,1.0,278.44073486328125,283.0713806152344,299.0570373535156,303.6231994628906,293.1499938964844,293.1499938964844,278.1499938964844,35629.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702244162559509,1.0,0.0,0.0,3.6630396842956543,3.663063764572144,8.953164183367335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.904296875,0.0,1544.939697265625,1895.4371337890625,0.0,3124.91552734375,0.9079762697219848,1.0,0.0,3.0,1.0,0.0
17766780,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7338573932647705,0.3437515497207641,0.3156101107597351,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.867401659488678,0.5809169411659241,0.554886519908905,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8696795701980591,0.5864553451538086,0.4130596220493316,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8047072291374207,0.4574774503707886,0.439119279384613,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6372331976890564,0.2234216481447219,1.038114070892334,284.8827209472656,284.95001220703125,302.0417785644531,296.061279296875,298.89471435546875,297.22515869140625,284.8817749023437,1.0,0.6701287627220154,0.4575636386871338,0.4575636386871338,1.0,1.0,-3.3152916431427,1.1453365087509155,2.169955015182495,0.3967284560203552,0.8967678546905518,0.8967678546905518,0.0,262.8291320800781,270.0,72244.328125,0.0,3562.5263671875,1.0,278.158935546875,282.8851013183594,299.08056640625,303.79473876953125,293.1499938964844,293.1499938964844,278.45001220703125,36289.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770571351051331,1.0,0.0,0.0,3.6554455757141113,3.6554696559906006,8.916079536902544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.0009765625,0.0,1541.4083251953125,1895.4371337890625,0.0,3188.9951171875,0.906662106513977,1.0,0.0,3.0,1.0,0.0
17766840,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7338573932647705,0.3437515497207641,0.3156101107597351,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.867401659488678,0.5809169411659241,0.554886519908905,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8696795701980591,0.5864553451538086,0.4130596220493316,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8047072291374207,0.4574774503707886,0.439119279384613,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6372331976890564,0.2234216481447219,1.038114070892334,284.8827209472656,284.95001220703125,302.0417785644531,296.061279296875,298.89471435546875,297.22515869140625,284.8817749023437,1.0,0.6701287627220154,0.4575636386871338,0.4575636386871338,1.0,1.0,-3.3152916431427,1.1453365087509155,2.169955015182495,0.3967284560203552,0.8967678546905518,0.8967678546905518,0.0,262.8291320800781,270.0,72244.328125,0.0,3562.5263671875,1.0,278.158935546875,282.8851013183594,299.08056640625,303.79473876953125,293.1499938964844,293.1499938964844,278.45001220703125,36289.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770571351051331,1.0,0.0,0.0,3.6554455757141113,3.6554696559906006,8.916079536902544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.0009765625,0.0,1541.4083251953125,1895.4371337890625,0.0,3188.9951171875,0.906662106513977,1.0,0.0,3.0,1.0,0.0
17766900,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7326494455337524,0.3436048626899719,0.3153400421142578,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.865983784198761,0.5808343291282654,0.5546550154685974,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8691085577011108,0.5882011651992798,0.414104014635086,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8033888936042786,0.45744788646698,0.4389836490154266,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6363098621368408,0.2234165966510772,1.038015842437744,285.0060729980469,284.95001220703125,302.0463562011719,296.0543518066406,298.8944702148437,297.2263488769531,285.0126342773437,1.0,0.6710598468780518,0.4567937552928924,0.4567937552928924,1.0,1.0,-3.3156578540802,1.143649697303772,2.1720080375671387,0.3945013582706451,0.9045360088348388,0.9045360088348388,0.0,264.5406799316406,270.0,71071.1484375,0.0,3573.085205078125,1.0,278.4022827148437,283.03179931640625,299.03277587890625,303.56854248046875,293.1499938964844,293.1499938964844,278.45001220703125,35924.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726986050605774,1.0,0.0,0.0,3.6564724445343018,3.656496524810791,8.921089715840935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10898.2158203125,0.0,1539.81298828125,1895.4371337890625,0.0,3148.123779296875,0.9068830609321594,1.0,0.0,3.0,1.0,0.0
17766960,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7320569157600403,0.3438156545162201,0.3154489696025848,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8652316331863403,0.5811585783958435,0.554855465888977,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8692492842674255,0.5903940200805664,0.4155362546443939,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8027032017707825,0.4577552378177643,0.4391924440860748,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.635849118232727,0.2236063778400421,1.0387202501296997,285.0455627441406,284.95001220703125,302.0513610839844,296.04754638671875,298.8971862792969,297.23162841796875,285.0458984375,1.0,0.6721110939979553,0.4560359120368957,0.4560359120368957,1.0,1.0,-3.318844079971313,1.143063187599182,2.175780773162842,0.3927685916423797,0.9098334908485411,0.9098334908485411,0.0,265.80352783203125,273.0,70967.8203125,0.0,3587.71142578125,1.0,278.4442749023437,283.0680236816406,299.0304870605469,303.59649658203125,293.1499938964844,293.1499938964844,278.1499938964844,35579.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711199164390564,1.0,0.0,0.0,3.667673110961914,3.6676971912384033,8.975828222901328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11699.869140625,0.0,1549.75732421875,1895.4371337890625,0.0,3133.31591796875,0.9089905619621276,1.0,0.0,3.0,1.0,0.0
17767020,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7302557229995728,0.3431153297424316,0.315279483795166,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8630748987197876,0.5805616974830627,0.554824948310852,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8688242435455322,0.5934407711029053,0.4180361926555633,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8007195591926575,0.4573900401592254,0.4392957985401153,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6345328688621521,0.2235064506530761,1.0396422147750854,284.87762451171875,284.95001220703125,302.0625305175781,296.0342102050781,298.8946838378906,297.22998046875,284.87664794921875,1.0,0.6741743087768555,0.4545201957225799,0.4545201957225799,1.0,1.0,-3.32285475730896,1.1408534049987793,2.1820013523101807,0.3902837038040161,0.8978780508041382,0.8978780508041382,0.0,268.92803955078125,276.0,72208.390625,0.0,3614.854248046875,1.0,278.15899658203125,282.8765869140625,299.05340576171875,303.7655944824219,293.1499938964844,293.1499938964844,278.45001220703125,36285.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779244422912598,1.0,0.0,0.0,3.660342216491699,3.660366296768189,8.939982194533513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.3955078125,0.0,1546.8455810546875,1895.4371337890625,0.0,3197.126220703125,0.9077489972114564,1.0,0.0,3.0,1.0,0.0
17767080,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7302557229995728,0.3431153297424316,0.315279483795166,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8630748987197876,0.5805616974830627,0.554824948310852,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8688242435455322,0.5934407711029053,0.4180361926555633,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8007195591926575,0.4573900401592254,0.4392957985401153,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6345328688621521,0.2235064506530761,1.0396422147750854,284.87762451171875,284.95001220703125,302.0625305175781,296.0342102050781,298.8946838378906,297.22998046875,284.87664794921875,1.0,0.6741743087768555,0.4545201957225799,0.4545201957225799,1.0,1.0,-3.32285475730896,1.1408534049987793,2.1820013523101807,0.3902837038040161,0.8978780508041382,0.8978780508041382,0.0,268.92803955078125,276.0,72208.390625,0.0,3614.854248046875,1.0,278.15899658203125,282.8765869140625,299.05340576171875,303.7655944824219,293.1499938964844,293.1499938964844,278.45001220703125,36285.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779244422912598,1.0,0.0,0.0,3.660342216491699,3.660366296768189,8.939982194533513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.3955078125,0.0,1546.8455810546875,1895.4371337890625,0.0,3197.126220703125,0.9077489972114564,1.0,0.0,3.0,1.0,0.0
17767140,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7285275459289551,0.3431353569030761,0.3150698244571686,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8609924912452698,0.580689013004303,0.5546706914901733,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8685880303382874,0.5975841283798218,0.4206411242485046,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7987851500511169,0.4575899839401245,0.4392825663089752,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.633211076259613,0.2236568331718444,1.0400505065917969,285.0363464355469,284.95001220703125,302.07501220703125,296.0213317871094,298.8978881835937,297.2364501953125,285.03717041015625,1.0,0.6760989427566528,0.4530044794082641,0.4530044794082641,1.0,1.0,-3.326015949249268,1.1382770538330078,2.1877386569976807,0.3878482580184936,0.9103825092315674,0.9103825092315674,0.0,271.8989562988281,279.0,70930.5546875,0.0,3639.201416015625,1.0,278.44110107421875,283.05572509765625,299.0057067871094,303.57061767578125,293.1499938964844,293.1499938964844,278.1499938964844,35610.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719674348831177,1.0,0.0,0.0,3.6719777584075928,3.672001838684082,8.996909741654235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.6611328125,0.0,1554.8236083984375,1895.4371337890625,0.0,3141.26513671875,0.9099550843238832,1.0,0.0,3.0,1.0,0.0
17767200,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7285275459289551,0.3431353569030761,0.3150698244571686,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8609924912452698,0.580689013004303,0.5546706914901733,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8685880303382874,0.5975841283798218,0.4206411242485046,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7987851500511169,0.4575899839401245,0.4392825663089752,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.633211076259613,0.2236568331718444,1.0400505065917969,285.0363464355469,284.95001220703125,302.07501220703125,296.0213317871094,298.8978881835937,297.2364501953125,285.03717041015625,1.0,0.6760989427566528,0.4530044794082641,0.4530044794082641,1.0,1.0,-3.326015949249268,1.1382770538330078,2.1877386569976807,0.3878482580184936,0.9103825092315674,0.9103825092315674,0.0,271.8989562988281,279.0,70930.5546875,0.0,3639.201416015625,1.0,278.44110107421875,283.05572509765625,299.0057067871094,303.57061767578125,293.1499938964844,293.1499938964844,278.1499938964844,35610.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719674348831177,1.0,0.0,0.0,3.6719777584075928,3.672001838684082,8.996909741654235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.6611328125,0.0,1554.8236083984375,1895.4371337890625,0.0,3141.26513671875,0.9099550843238832,1.0,0.0,3.0,1.0,0.0
17767260,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7267410159111023,0.3423871397972107,0.3148488700389862,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8588614463806152,0.579971432685852,0.5545225143432617,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8682695627212524,0.6007590889930725,0.4232406914234161,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7968149781227112,0.4571486711502075,0.4393083751201629,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6319175958633423,0.2235242426395416,1.040817379951477,284.8725280761719,284.95001220703125,302.0884094238281,296.0088806152344,298.895751953125,297.2342834472656,284.87158203125,1.0,0.6781111359596252,0.4515158832073211,0.4515158832073211,1.0,1.0,-3.3296639919281006,1.1359211206436155,2.1937429904937744,0.3856126666069031,0.898289144039154,0.898289144039154,0.0,275.0300598144531,282.0,72148.5859375,0.0,3665.63525390625,1.0,278.15887451171875,282.8682861328125,299.02764892578125,303.7353515625,293.1499938964844,293.1499938964844,278.45001220703125,36311.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786029815673828,1.0,0.0,0.0,3.6636111736297607,3.663635492324829,8.955958037404343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.2138671875,0.0,1550.7020263671875,1895.4371337890625,0.0,3203.486572265625,0.9084976315498352,1.0,0.0,3.0,1.0,0.0
