time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7267410159111023,0.3423871397972107,0.3148488700389862,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8588614463806152,0.579971432685852,0.5545225143432617,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8682695627212524,0.6007590889930725,0.4232406914234161,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7968149781227112,0.4571486711502075,0.4393083751201629,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6319175958633423,0.2235242426395416,1.040817379951477,284.8725280761719,284.95001220703125,302.0884094238281,296.0088806152344,298.895751953125,297.2342834472656,284.87158203125,1.0,0.6781111359596252,0.4515158832073211,0.4515158832073211,1.0,1.0,-3.3296639919281006,1.1359211206436155,2.1937429904937744,0.3856126666069031,0.898289144039154,0.898289144039154,0.0,275.0300598144531,282.0,72148.5859375,0.0,3665.63525390625,1.0,278.15887451171875,282.8682861328125,299.02764892578125,303.7353515625,293.1499938964844,293.1499938964844,278.45001220703125,36311.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786029815673828,1.0,0.0,0.0,3.6636111736297607,3.663635492324829,8.955958037404343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.2138671875,0.0,1550.7020263671875,1895.4371337890625,0.0,3203.486572265625,0.9084976315498352,1.0,0.0,3.0,1.0,0.0
17767380,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7249954342842102,0.3423803448677063,0.3146179318428039,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8567512035369873,0.5799846053123474,0.5542660355567932,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8680537939071655,0.6049916744232178,0.4259144365787506,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7948509454727173,0.4572906196117401,0.4392425715923309,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.6305859088897705,0.2236512154340744,1.0411323308944702,285.0320739746094,284.95001220703125,302.10235595703125,295.99676513671875,298.8992919921875,297.240234375,285.0329284667969,1.0,0.6799914240837097,0.4500272870063782,0.4500272870063782,1.0,1.0,-3.332581043243408,1.133392095565796,2.1991889476776123,0.3817102015018463,0.9105386734008788,0.9105386734008788,0.0,277.9895324707031,285.0,70860.78125,0.0,3689.4306640625,1.0,278.44110107421875,283.04833984375,298.980712890625,303.54058837890625,293.1499938964844,293.1499938964844,278.1499938964844,35638.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872556746006012,1.0,0.0,0.0,3.6741929054260254,3.674216985702514,9.007767971525028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11659.708984375,0.0,1557.5264892578125,1895.4371337890625,0.0,3146.79296875,0.910470724105835,1.0,0.0,3.0,1.0,0.0
17767440,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7249954342842102,0.3423803448677063,0.3146179318428039,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8567512035369873,0.5799846053123474,0.5542660355567932,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8680537939071655,0.6049916744232178,0.4259144365787506,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7948509454727173,0.4572906196117401,0.4392425715923309,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.6305859088897705,0.2236512154340744,1.0411323308944702,285.0320739746094,284.95001220703125,302.10235595703125,295.99676513671875,298.8992919921875,297.240234375,285.0329284667969,1.0,0.6799914240837097,0.4500272870063782,0.4500272870063782,1.0,1.0,-3.332581043243408,1.133392095565796,2.1991889476776123,0.3817102015018463,0.9105386734008788,0.9105386734008788,0.0,277.9895324707031,285.0,70860.78125,0.0,3689.4306640625,1.0,278.44110107421875,283.04833984375,298.980712890625,303.54058837890625,293.1499938964844,293.1499938964844,278.1499938964844,35638.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872556746006012,1.0,0.0,0.0,3.6741929054260254,3.674216985702514,9.007767971525028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11659.708984375,0.0,1557.5264892578125,1895.4371337890625,0.0,3146.79296875,0.910470724105835,1.0,0.0,3.0,1.0,0.0
17767500,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7243951559066772,0.3421875238418579,0.3147047460079193,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8559879064559937,0.5798024535179138,0.5543881058692932,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8682383894920349,0.606837272644043,0.4274429678916931,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7941609621047974,0.4572323858737945,0.4394258260726928,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6301547884941101,0.2236823439598083,1.041925072669983,284.90655517578125,284.95001220703125,302.10943603515625,295.9908752441406,298.8998413085937,297.2411499023437,284.8998718261719,1.0,0.6810458302497864,0.4492830038070678,0.4492830038070678,1.0,1.0,-3.335847854614258,1.1328306198120115,2.203017234802246,0.3796975910663605,0.903083086013794,0.903083086013794,0.0,279.30633544921875,285.0,72019.078125,0.0,3704.71826171875,1.0,278.1971435546875,282.8975830078125,299.01629638671875,303.7537536621094,293.1499938964844,293.1499938964844,278.1499938964844,35988.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773519396781921,1.0,0.0,0.0,3.6747889518737793,3.674813270568848,9.01069086012285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.533203125,0.0,1560.833740234375,1895.4371337890625,0.0,3191.759033203125,0.9106144905090332,1.0,0.0,3.0,1.0,0.0
17767560,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.723199188709259,0.3416241407394409,0.3143980801105499,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8546015620231628,0.579174280166626,0.5540384650230408,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8677496314048767,0.6082401275634766,0.4285802841186523,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.7928640246391296,0.4568144679069519,0.4392407536506653,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.6292890310287476,0.2235079705715179,1.0418665409088137,284.8650207519531,284.95001220703125,302.1165466308594,295.98504638671875,298.8974609375,297.2378234863281,284.8646545410156,1.0,0.6819666624069214,0.448555439710617,0.448555439710617,1.0,1.0,-3.3361380100250244,1.131164789199829,2.204973220825196,0.3773720860481262,0.8980438709259033,0.8980438709259033,0.0,281.0873413085937,288.0,72089.453125,0.0,3715.5595703125,1.0,278.1553955078125,282.8578491210937,299.0057067871094,303.7106018066406,293.1499938964844,293.1499938964844,278.45001220703125,36351.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792642951011658,1.0,0.0,0.0,3.664886951446533,3.6649110317230233,8.962196034190129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.529296875,0.0,1552.4337158203125,1895.4371337890625,0.0,3209.685302734375,0.9087936878204346,1.0,0.0,3.0,1.0,0.0
17767620,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7214455604553223,0.3415743410587311,0.3141287267208099,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8525026440620422,0.5790789127349854,0.5536741614341736,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8675646185874939,0.6125199198722839,0.4312784969806671,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7909162640571594,0.4569142460823059,0.439129889011383,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.6279791593551636,0.2236251235008239,1.0421265363693235,285.0292358398437,284.95001220703125,302.1305847167969,295.97369384765625,298.9010009765625,297.24365234375,285.0301208496094,1.0,0.6838114261627197,0.447100281715393,0.447100281715393,1.0,1.0,-3.338787794113159,1.1285803318023682,2.210207462310791,0.3733571469783783,0.9103349447250366,0.9103349447250366,0.0,284.0587463378906,291.0,70781.0703125,0.0,3738.867919921875,1.0,278.4410095214844,283.0425109863281,298.9573059082031,303.511474609375,293.1499938964844,293.1499938964844,278.1499938964844,35660.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730524182319641,1.0,0.0,0.0,3.67457127571106,3.674595594406128,9.009623909150832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11640.087890625,0.0,1558.122802734375,1895.4371337890625,0.0,3151.44189453125,0.9105720520019532,1.0,0.0,3.0,1.0,0.0
17767680,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7214455604553223,0.3415743410587311,0.3141287267208099,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8525026440620422,0.5790789127349854,0.5536741614341736,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8675646185874939,0.6125199198722839,0.4312784969806671,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7909162640571594,0.4569142460823059,0.439129889011383,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.6279791593551636,0.2236251235008239,1.0421265363693235,285.0292358398437,284.95001220703125,302.1305847167969,295.97369384765625,298.9010009765625,297.24365234375,285.0301208496094,1.0,0.6838114261627197,0.447100281715393,0.447100281715393,1.0,1.0,-3.338787794113159,1.1285803318023682,2.210207462310791,0.3733571469783783,0.9103349447250366,0.9103349447250366,0.0,284.0587463378906,291.0,70781.0703125,0.0,3738.867919921875,1.0,278.4410095214844,283.0425109863281,298.9573059082031,303.511474609375,293.1499938964844,293.1499938964844,278.1499938964844,35660.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730524182319641,1.0,0.0,0.0,3.67457127571106,3.674595594406128,9.009623909150832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11640.087890625,0.0,1558.122802734375,1895.4371337890625,0.0,3151.44189453125,0.9105720520019532,1.0,0.0,3.0,1.0,0.0
17767740,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7196651697158813,0.340761661529541,0.313850462436676,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8504208326339722,0.5781685709953308,0.5533412098884583,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8673387765884399,0.6157888770103455,0.4339539110660553,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7890026569366455,0.4564041495323181,0.4390869140625,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.6267424821853638,0.2234766334295272,1.042817234992981,284.86688232421875,284.95001220703125,302.1441345214844,295.962646484375,298.8986511230469,297.2410888671875,284.865966796875,1.0,0.6857521533966064,0.445645123720169,0.445645123720169,1.0,1.0,-3.3420603275299072,1.1261335611343384,2.21592664718628,0.3703474402427673,0.8979188799858093,0.8979188799858093,0.0,287.1761779785156,294.0,71988.7421875,0.0,3764.518310546875,1.0,278.15887451171875,282.85662841796875,298.98101806640625,303.67730712890625,293.1499938964844,293.1499938964844,278.45001220703125,36357.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796103596687317,1.0,0.0,0.0,3.664484024047852,3.66450834274292,8.960225841292413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.931640625,0.0,1552.0264892578125,1895.4371337890625,0.0,3212.928955078125,0.9087252616882324,1.0,0.0,3.0,1.0,0.0
17767800,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7196651697158813,0.340761661529541,0.313850462436676,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8504208326339722,0.5781685709953308,0.5533412098884583,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8673387765884399,0.6157888770103455,0.4339539110660553,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7890026569366455,0.4564041495323181,0.4390869140625,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.6267424821853638,0.2234766334295272,1.042817234992981,284.86688232421875,284.95001220703125,302.1441345214844,295.962646484375,298.8986511230469,297.2410888671875,284.865966796875,1.0,0.6857521533966064,0.445645123720169,0.445645123720169,1.0,1.0,-3.3420603275299072,1.1261335611343384,2.21592664718628,0.3703474402427673,0.8979188799858093,0.8979188799858093,0.0,287.1761779785156,294.0,71988.7421875,0.0,3764.518310546875,1.0,278.15887451171875,282.85662841796875,298.98101806640625,303.67730712890625,293.1499938964844,293.1499938964844,278.45001220703125,36357.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796103596687317,1.0,0.0,0.0,3.664484024047852,3.66450834274292,8.960225841292413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.931640625,0.0,1552.0264892578125,1895.4371337890625,0.0,3212.928955078125,0.9087252616882324,1.0,0.0,3.0,1.0,0.0
17767860,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7179656624794006,0.340687096118927,0.3135583400726318,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.848430335521698,0.5780037641525269,0.552912712097168,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8672729730606079,0.6201165318489075,0.4366890788078308,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7871695756912231,0.4564946889877319,0.4389664828777313,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.6255139112472534,0.2235965728759765,1.0430759191513062,285.02740478515625,284.95001220703125,302.1568603515625,295.95196533203125,298.9018859863281,297.2471618652344,285.0283203125,1.0,0.6875675320625305,0.4442498385906219,0.4442498385906219,1.0,1.0,-3.344639301300049,1.1235321760177612,2.221107006072998,0.3676048815250397,0.9098923206329346,0.9098923206329346,0.0,290.1230773925781,282.0,70690.46875,0.0,3787.590576171875,1.0,278.44110107421875,283.03790283203125,298.93536376953125,303.4833068847656,293.1499938964844,293.1499938964844,278.1499938964844,35676.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734475374221802,1.0,0.0,0.0,3.673612356185913,3.673636674880981,9.004921821542666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11619.6376953125,0.0,1557.16162109375,1895.4371337890625,0.0,3155.147705078125,0.9103682041168212,1.0,0.0,3.0,1.0,0.0
17767920,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7179656624794006,0.340687096118927,0.3135583400726318,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.848430335521698,0.5780037641525269,0.552912712097168,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8672729730606079,0.6201165318489075,0.4366890788078308,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7871695756912231,0.4564946889877319,0.4389664828777313,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.6255139112472534,0.2235965728759765,1.0430759191513062,285.02740478515625,284.95001220703125,302.1568603515625,295.95196533203125,298.9018859863281,297.2471618652344,285.0283203125,1.0,0.6875675320625305,0.4442498385906219,0.4442498385906219,1.0,1.0,-3.344639301300049,1.1235321760177612,2.221107006072998,0.3676048815250397,0.9098923206329346,0.9098923206329346,0.0,290.1230773925781,282.0,70690.46875,0.0,3787.590576171875,1.0,278.44110107421875,283.03790283203125,298.93536376953125,303.4833068847656,293.1499938964844,293.1499938964844,278.1499938964844,35676.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734475374221802,1.0,0.0,0.0,3.673612356185913,3.673636674880981,9.004921821542666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11619.6376953125,0.0,1557.16162109375,1895.4371337890625,0.0,3155.147705078125,0.9103682041168212,1.0,0.0,3.0,1.0,0.0
17767980,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7196716070175171,0.3398775458335876,0.3130109012126922,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8506152629852295,0.577022910118103,0.5522366166114807,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8716145753860474,0.6233968138694763,0.4391730725765228,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7894591093063354,0.4559768140316009,0.4386389553546905,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.6272125840187073,0.2234583348035812,1.0424926280975342,284.8629455566406,284.95001220703125,302.1683959960937,295.94158935546875,298.89898681640625,297.2450866699219,284.86187744140625,1.0,0.6853163838386536,0.4428545832633972,0.4428545832633972,1.0,1.0,-3.345077514648437,1.1200374364852903,2.2250401973724365,0.3655151724815368,0.8971579074859619,0.8971579074859619,0.0,286.25946044921875,270.0,71860.0546875,0.0,3766.595703125,1.0,278.15887451171875,282.8507080078125,298.95965576171875,303.64813232421875,293.1499938964844,293.1499938964844,278.45001220703125,36382.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799593448638916,1.0,0.0,0.0,3.6626791954040527,3.662703275680542,8.951401468948461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.623046875,0.0,1550.19482421875,1895.4371337890625,0.0,3216.19921875,0.9083366394042968,1.0,0.0,3.0,1.0,0.0
17768040,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7196716070175171,0.3398775458335876,0.3130109012126922,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8506152629852295,0.577022910118103,0.5522366166114807,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8716145753860474,0.6233968138694763,0.4391730725765228,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7894591093063354,0.4559768140316009,0.4386389553546905,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.6272125840187073,0.2234583348035812,1.0424926280975342,284.8629455566406,284.95001220703125,302.1683959960937,295.94158935546875,298.89898681640625,297.2450866699219,284.86187744140625,1.0,0.6853163838386536,0.4428545832633972,0.4428545832633972,1.0,1.0,-3.345077514648437,1.1200374364852903,2.2250401973724365,0.3655151724815368,0.8971579074859619,0.8971579074859619,0.0,286.25946044921875,270.0,71860.0546875,0.0,3766.595703125,1.0,278.15887451171875,282.8507080078125,298.95965576171875,303.64813232421875,293.1499938964844,293.1499938964844,278.45001220703125,36382.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799593448638916,1.0,0.0,0.0,3.6626791954040527,3.662703275680542,8.951401468948461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.623046875,0.0,1550.19482421875,1895.4371337890625,0.0,3216.19921875,0.9083366394042968,1.0,0.0,3.0,1.0,0.0
17768100,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7210647463798523,0.3396772444248199,0.3124914169311523,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8524267077445984,0.5766963362693787,0.5515642762184143,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8745939135551453,0.6253438591957092,0.4401920735836029,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7913005352020264,0.4558467864990234,0.43819659948349,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.628521740436554,0.2234327048063278,1.0413131713867188,284.9852294921875,284.95001220703125,302.1736145019531,295.9364929199219,298.8988037109375,297.24627685546875,284.9916076660156,1.0,0.6832983493804932,0.4421569406986236,0.4421569406986236,1.0,1.0,-3.3429150581359863,1.1174428462982178,2.225472211837769,0.3634747266769409,0.9041808247566224,0.9041808247566224,0.0,282.8677062988281,270.0,70636.84375,0.0,3742.052001953125,1.0,278.4024353027344,282.9972839355469,298.91290283203125,303.4200744628906,293.1499938964844,293.1499938964844,278.45001220703125,36035.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753520846366882,1.0,0.0,0.0,3.661486148834229,3.661510467529297,8.945571607910097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.4697265625,0.0,1546.253662109375,1895.4371337890625,0.0,3173.00830078125,0.9080770611763,1.0,0.0,3.0,1.0,0.0
17768160,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7234176397323608,0.3398520052433014,0.3123477697372436,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8553259968757629,0.5767993330955505,0.5513235330581665,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.878781259059906,0.6277576088905334,0.4416064918041229,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7942016124725342,0.4560781717300415,0.4380992352962494,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.6305895447731018,0.2236250787973404,1.040916919708252,285.0238037109375,284.95001220703125,302.17840576171875,295.9315185546875,298.90167236328125,297.25177001953125,285.0240783691406,1.0,0.6810653209686279,0.4415062367916107,0.4415062367916107,1.0,1.0,-3.3435535430908203,1.1160430908203125,2.227510452270508,0.3614765107631683,0.9087056517601012,0.9087056517601012,0.0,278.3490295410156,258.0,70490.8203125,0.0,3717.81396484375,1.0,278.4443054199219,283.0337219238281,298.9120788574219,303.4463806152344,293.1499938964844,293.1499938964844,278.1499938964844,35704.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873516857624054,1.0,0.0,0.0,3.670245409011841,3.67026948928833,8.988423019218317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.5400390625,0.0,1553.5880126953125,1895.4371337890625,0.0,3155.797607421875,0.9096496105194092,1.0,0.0,3.0,1.0,0.0
17768220,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.72831791639328,0.3391537070274353,0.3116881251335144,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8616103529930115,0.575819194316864,0.5504236817359924,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8876153230667114,0.6311216354370117,0.4439896047115326,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8004392981529236,0.4556224346160888,0.43760547041893,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.6351060271263123,0.22358138859272,1.0396747589111328,284.8553466796875,284.95001220703125,302.1865234375,295.9217529296875,298.8985290527344,297.2503356933594,284.8543395996094,1.0,0.6759079098701477,0.4402048587799072,0.4402048587799072,1.0,1.0,-3.3424646854400635,1.112410068511963,2.2300546169281006,0.3565811812877655,0.8952433466911316,0.8952433466911316,0.0,268.6158752441406,246.0,71644.171875,0.0,3659.688720703125,1.0,278.15899658203125,282.84356689453125,298.9389953613281,303.61346435546875,293.1499938964844,293.1499938964844,278.45001220703125,36438.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799477815628052,1.0,0.0,0.0,3.657283067703247,3.657307147979736,8.925045449359459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.345703125,0.0,1544.573486328125,1895.4371337890625,0.0,3216.091064453125,0.9071674942970276,1.0,0.0,3.0,1.0,0.0
17768280,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.72831791639328,0.3391537070274353,0.3116881251335144,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8616103529930115,0.575819194316864,0.5504236817359924,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8876153230667114,0.6311216354370117,0.4439896047115326,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8004392981529236,0.4556224346160888,0.43760547041893,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.6351060271263123,0.22358138859272,1.0396747589111328,284.8553466796875,284.95001220703125,302.1865234375,295.9217529296875,298.8985290527344,297.2503356933594,284.8543395996094,1.0,0.6759079098701477,0.4402048587799072,0.4402048587799072,1.0,1.0,-3.3424646854400635,1.112410068511963,2.2300546169281006,0.3565811812877655,0.8952433466911316,0.8952433466911316,0.0,268.6158752441406,246.0,71644.171875,0.0,3659.688720703125,1.0,278.15899658203125,282.84356689453125,298.9389953613281,303.61346435546875,293.1499938964844,293.1499938964844,278.45001220703125,36438.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799477815628052,1.0,0.0,0.0,3.657283067703247,3.657307147979736,8.925045449359459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.345703125,0.0,1544.573486328125,1895.4371337890625,0.0,3216.091064453125,0.9071674942970276,1.0,0.0,3.0,1.0,0.0
17768340,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7341892719268799,0.3392349779605865,0.3110200464725494,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8692047595977783,0.5756102204322815,0.5494140982627869,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8979235291481018,0.6355896592140198,0.4464154541492462,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8078045845031738,0.4557947218418121,0.4370211660861969,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6404944062232971,0.2238495200872421,1.0380103588104248,285.0134582519531,284.95001220703125,302.1923522949219,295.91229248046875,298.9003601074219,297.25738525390625,285.0142517089844,1.0,0.6700913906097412,0.4389034807682037,0.4389034807682037,1.0,1.0,-3.340646266937256,1.1085020303726196,2.2321441173553467,0.3514378070831299,0.9061957597732544,0.9061957597732544,0.0,257.7069091796875,234.0,70279.8984375,0.0,3593.199951171875,1.0,278.4410400390625,283.0242004394531,298.89410400390625,303.4159545898437,293.1499938964844,293.1499938964844,278.1499938964844,35763.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734591603279114,1.0,0.0,0.0,3.663147449493408,3.6631715297698975,8.953690553425986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.4423828125,0.0,1546.07080078125,1895.4371337890625,0.0,3155.256591796875,0.9080833792686462,1.0,0.0,3.0,1.0,0.0
17768400,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7341892719268799,0.3392349779605865,0.3110200464725494,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8692047595977783,0.5756102204322815,0.5494140982627869,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8979235291481018,0.6355896592140198,0.4464154541492462,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8078045845031738,0.4557947218418121,0.4370211660861969,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6404944062232971,0.2238495200872421,1.0380103588104248,285.0134582519531,284.95001220703125,302.1923522949219,295.91229248046875,298.9003601074219,297.25738525390625,285.0142517089844,1.0,0.6700913906097412,0.4389034807682037,0.4389034807682037,1.0,1.0,-3.340646266937256,1.1085020303726196,2.2321441173553467,0.3514378070831299,0.9061957597732544,0.9061957597732544,0.0,257.7069091796875,234.0,70279.8984375,0.0,3593.199951171875,1.0,278.4410400390625,283.0242004394531,298.89410400390625,303.4159545898437,293.1499938964844,293.1499938964844,278.1499938964844,35763.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734591603279114,1.0,0.0,0.0,3.663147449493408,3.6631715297698975,8.953690553425986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.4423828125,0.0,1546.07080078125,1895.4371337890625,0.0,3155.256591796875,0.9080833792686462,1.0,0.0,3.0,1.0,0.0
17768460,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.7408676147460938,0.3386140167713165,0.3103631138801574,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.877901017665863,0.5746247172355652,0.548437774181366,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.9095344543457032,0.6390144228935242,0.4487890899181366,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8157599568367004,0.4553892314434051,0.4365064203739166,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.6467867493629456,0.2238941937685012,1.0368595123291016,284.8503112792969,284.95001220703125,302.19561767578125,295.90313720703125,298.8955078125,297.2557678222656,284.849365234375,1.0,0.6640893816947937,0.437659353017807,0.437659353017807,1.0,1.0,-3.3395440578460693,1.1048823595046997,2.23466157913208,0.3479779958724975,0.8926472067832947,0.8926472067832947,0.0,246.4294586181641,222.0,71407.515625,0.0,3526.33056640625,1.0,278.1589660644531,282.8394470214844,298.9200439453125,303.5787353515625,293.1499938964844,293.1499938964844,278.45001220703125,36487.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797412514686584,1.0,0.0,0.0,3.648281574249268,3.648305654525757,8.881166309038235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10471.7431640625,0.0,1534.90625,1895.4371337890625,0.0,3214.155517578125,0.905190885066986,1.0,0.0,3.0,1.0,0.0
17768520,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.7408676147460938,0.3386140167713165,0.3103631138801574,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.877901017665863,0.5746247172355652,0.548437774181366,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.9095344543457032,0.6390144228935242,0.4487890899181366,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8157599568367004,0.4553892314434051,0.4365064203739166,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.6467867493629456,0.2238941937685012,1.0368595123291016,284.8503112792969,284.95001220703125,302.19561767578125,295.90313720703125,298.8955078125,297.2557678222656,284.849365234375,1.0,0.6640893816947937,0.437659353017807,0.437659353017807,1.0,1.0,-3.3395440578460693,1.1048823595046997,2.23466157913208,0.3479779958724975,0.8926472067832947,0.8926472067832947,0.0,246.4294586181641,222.0,71407.515625,0.0,3526.33056640625,1.0,278.1589660644531,282.8394470214844,298.9200439453125,303.5787353515625,293.1499938964844,293.1499938964844,278.45001220703125,36487.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797412514686584,1.0,0.0,0.0,3.648281574249268,3.648305654525757,8.881166309038235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10471.7431640625,0.0,1534.90625,1895.4371337890625,0.0,3214.155517578125,0.905190885066986,1.0,0.0,3.0,1.0,0.0
17768580,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7485772371292114,0.3387686014175415,0.3097289204597473,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8878175020217896,0.5744128823280334,0.5473904013633728,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9236106872558594,0.6435589790344238,0.4512383639812469,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8243875503540039,0.455608457326889,0.4359317123889923,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6540026664733887,0.2242398709058761,1.0353822708129885,285.009521484375,284.95001220703125,302.1959228515625,295.8942565917969,298.8952941894531,297.2626342773437,285.0103759765625,1.0,0.6578061580657959,0.4364152550697326,0.4364152550697326,1.0,1.0,-3.3379900455474854,1.101024150848389,2.2369658946990967,0.3453208208084106,0.9033734202384948,0.9033734202384948,0.0,234.7074279785156,210.0,70041.234375,0.0,3455.94873046875,1.0,278.44097900390625,283.0212707519531,298.87567138671875,303.38165283203125,293.1499938964844,293.1499938964844,278.1499938964844,35796.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731637597084045,1.0,0.0,0.0,3.6528921127319336,3.652916193008423,8.903627986001084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.3251953125,0.0,1534.8616943359375,1895.4371337890625,0.0,3152.486083984375,0.905811846256256,1.0,0.0,3.0,1.0,0.0
17768640,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7485772371292114,0.3387686014175415,0.3097289204597473,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8878175020217896,0.5744128823280334,0.5473904013633728,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9236106872558594,0.6435589790344238,0.4512383639812469,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8243875503540039,0.455608457326889,0.4359317123889923,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6540026664733887,0.2242398709058761,1.0353822708129885,285.009521484375,284.95001220703125,302.1959228515625,295.8942565917969,298.8952941894531,297.2626342773437,285.0103759765625,1.0,0.6578061580657959,0.4364152550697326,0.4364152550697326,1.0,1.0,-3.3379900455474854,1.101024150848389,2.2369658946990967,0.3453208208084106,0.9033734202384948,0.9033734202384948,0.0,234.7074279785156,210.0,70041.234375,0.0,3455.94873046875,1.0,278.44097900390625,283.0212707519531,298.87567138671875,303.38165283203125,293.1499938964844,293.1499938964844,278.1499938964844,35796.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731637597084045,1.0,0.0,0.0,3.6528921127319336,3.652916193008423,8.903627986001084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.3251953125,0.0,1534.8616943359375,1895.4371337890625,0.0,3152.486083984375,0.905811846256256,1.0,0.0,3.0,1.0,0.0
17768700,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7531673908233643,0.3386721014976501,0.3096165060997009,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.893597424030304,0.5741378664970398,0.5471247434616089,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9317521452903748,0.645534873008728,0.4526529610157013,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.829334557056427,0.4556041955947876,0.4358678162097931,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6583020091056824,0.2243958413600921,1.0353271961212158,284.8848876953125,284.95001220703125,302.19488525390625,295.88995361328125,298.893310546875,297.2638244628906,284.87823486328125,1.0,0.6547466516494751,0.4357932209968567,0.4357932209968567,1.0,1.0,-3.339099645614624,1.0997719764709473,2.2393276691436768,0.3445129096508026,0.8952421545982361,0.8952421545982361,0.0,228.62234497070312,210.0,71150.90625,0.0,3423.837890625,1.0,278.1976623535156,282.87261962890625,298.91339111328125,303.5932312011719,293.1499938964844,293.1499938964844,278.1499938964844,36158.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777872920036316,1.0,0.0,0.0,3.650321483612061,3.65034556388855,8.891100833352539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.8876953125,0.0,1534.7115478515625,1895.4371337890625,0.0,3195.8408203125,0.9052499532699584,1.0,0.0,3.0,1.0,0.0
17768760,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.7572618722915649,0.3382229804992676,0.3091273903846741,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8988169431686401,0.5734335780143738,0.5464047789573669,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.9391568899154664,0.6470510959625244,0.4536559581756592,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.8338106274604797,0.4552502334117889,0.4354465901851654,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.6622462272644043,0.2243516147136688,1.0344550609588623,284.8436889648437,284.95001220703125,302.19293212890625,295.8856811523437,298.8881225585937,297.2607421875,284.84332275390625,1.0,0.6515354514122009,0.4351947903633117,0.4351947903633117,1.0,1.0,-3.337303638458252,1.0974997282028198,2.2398037910461426,0.3433158993721008,0.8895068764686584,0.8895068764686584,0.0,222.9852294921875,198.0,71176.3046875,0.0,3387.595703125,1.0,278.1556091308594,282.8341979980469,298.9045715332031,303.5494689941406,293.1499938964844,293.1499938964844,278.45001220703125,36536.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795385956764221,1.0,0.0,0.0,3.636802673339844,3.636826515197754,8.825366535347712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.748046875,0.0,1522.5350341796875,1895.4371337890625,0.0,3212.25634765625,0.9026426672935486,1.0,0.0,3.0,1.0,0.0
17768820,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7671239972114563,0.338404893875122,0.3085099160671234,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9113759398460388,0.5731849670410156,0.5453142523765564,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9555604457855223,0.6516224145889282,0.4561096429824829,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8443208932876587,0.4554774463176727,0.4348722100257873,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6715037822723389,0.2247345596551895,1.0331246852874756,285.0074157714844,284.95001220703125,302.1863098144531,295.8773803710937,298.8854064941406,297.2669677734375,285.00830078125,1.0,0.6450751423835754,0.4339979588985443,0.4339979588985443,1.0,1.0,-3.335899829864502,1.0938225984573364,2.242077112197876,0.3405439257621765,0.900311291217804,0.900311291217804,0.0,211.0775756835937,186.0,69799.5234375,0.0,3316.6083984375,1.0,278.4407653808594,283.0205078125,298.85845947265625,303.3482971191406,293.1499938964844,293.1499938964844,278.75,35814.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727999329566956,1.0,0.0,0.0,3.640645027160645,3.640668869018554,8.844024819154583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.7373046875,0.0,1521.3992919921875,1895.4371337890625,0.0,3149.073974609375,0.9030860662460328,1.0,0.0,3.0,1.0,0.0
17768880,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7671239972114563,0.338404893875122,0.3085099160671234,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9113759398460388,0.5731849670410156,0.5453142523765564,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9555604457855223,0.6516224145889282,0.4561096429824829,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8443208932876587,0.4554774463176727,0.4348722100257873,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6715037822723389,0.2247345596551895,1.0331246852874756,285.0074157714844,284.95001220703125,302.1863098144531,295.8773803710937,298.8854064941406,297.2669677734375,285.00830078125,1.0,0.6450751423835754,0.4339979588985443,0.4339979588985443,1.0,1.0,-3.335899829864502,1.0938225984573364,2.242077112197876,0.3405439257621765,0.900311291217804,0.900311291217804,0.0,211.0775756835937,186.0,69799.5234375,0.0,3316.6083984375,1.0,278.4407653808594,283.0205078125,298.85845947265625,303.3482971191406,293.1499938964844,293.1499938964844,278.75,35814.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727999329566956,1.0,0.0,0.0,3.640645027160645,3.640668869018554,8.844024819154583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.7373046875,0.0,1521.3992919921875,1895.4371337890625,0.0,3149.073974609375,0.9030860662460328,1.0,0.0,3.0,1.0,0.0
17768940,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.7804412245750427,0.3394703567028045,0.3088209629058838,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.9291074872016908,0.5740379095077515,0.5453890562057495,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726379394531,0.9742063879966736,0.6573116779327393,0.4595134556293487,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.8583047389984131,0.4566545188426971,0.435276061296463,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17254638671875,0.6838192939758301,0.2257447987794876,1.0345587730407717,285.172607421875,284.95001220703125,302.1756591796875,295.86932373046875,298.8879699707031,297.2821350097656,285.1726379394531,1.0,0.6390990018844604,0.4328011572360992,0.4328011572360992,1.0,1.0,-3.3426601886749268,1.093205451965332,2.249454498291016,0.3381437361240387,0.922297179698944,0.922297179698944,0.0,198.1961975097656,174.0,68688.5234375,0.0,3258.50537109375,1.0,278.7428283691406,283.204833984375,298.849365234375,303.2502746582031,293.1499938964844,293.1499938964844,278.45001220703125,34909.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667428493499756,1.0,0.0,0.0,3.678991079330444,3.6790151596069336,9.03131024188042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11227.0732421875,0.0,1557.44140625,1895.4371337890625,0.0,3092.255126953125,0.9110736846923828,1.0,0.0,3.0,1.0,0.0
17769000,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.7804412245750427,0.3394703567028045,0.3088209629058838,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.9291074872016908,0.5740379095077515,0.5453890562057495,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726379394531,0.9742063879966736,0.6573116779327393,0.4595134556293487,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.8583047389984131,0.4566545188426971,0.435276061296463,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17254638671875,0.6838192939758301,0.2257447987794876,1.0345587730407717,285.172607421875,284.95001220703125,302.1756591796875,295.86932373046875,298.8879699707031,297.2821350097656,285.1726379394531,1.0,0.6390990018844604,0.4328011572360992,0.4328011572360992,1.0,1.0,-3.3426601886749268,1.093205451965332,2.249454498291016,0.3381437361240387,0.922297179698944,0.922297179698944,0.0,198.1961975097656,174.0,68688.5234375,0.0,3258.50537109375,1.0,278.7428283691406,283.204833984375,298.849365234375,303.2502746582031,293.1499938964844,293.1499938964844,278.45001220703125,34909.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667428493499756,1.0,0.0,0.0,3.678991079330444,3.6790151596069336,9.03131024188042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11227.0732421875,0.0,1557.44140625,1895.4371337890625,0.0,3092.255126953125,0.9110736846923828,1.0,0.0,3.0,1.0,0.0
17769060,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7937539219856262,0.3392291069030761,0.3085865378379822,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9468116760253906,0.5734333992004395,0.5448792576789856,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9901884198188782,0.6611359119415283,0.4622563123703003,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8727464079856873,0.4566895663738251,0.4352651536464691,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.6963816285133362,0.2262238711118698,1.0355616807937622,284.9856262207031,284.95001220703125,302.16064453125,295.86151123046875,298.8778991699219,297.28094482421875,284.9837646484375,1.0,0.6331738829612732,0.4316098988056183,0.4316098988056183,1.0,1.0,-3.3462700843811035,1.0914487838745115,2.254821300506592,0.3349347114562988,0.916987419128418,0.916987419128418,0.0,186.35562133789065,162.0,70143.84375,0.0,3199.028076171875,1.0,278.45880126953125,282.9947814941406,298.8858642578125,303.4539489746094,293.1499938964844,293.1499938964844,278.1499938964844,35543.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749046921730042,1.0,0.0,0.0,3.6993799209594727,3.699404239654541,9.13169003524672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11579.1474609375,0.0,1585.337890625,1895.4371337890625,0.0,3168.81298828125,0.9159827828407288,1.0,0.0,3.0,1.0,0.0
17769120,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7937539219856262,0.3392291069030761,0.3085865378379822,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9468116760253906,0.5734333992004395,0.5448792576789856,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9901884198188782,0.6611359119415283,0.4622563123703003,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8727464079856873,0.4566895663738251,0.4352651536464691,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.6963816285133362,0.2262238711118698,1.0355616807937622,284.9856262207031,284.95001220703125,302.16064453125,295.86151123046875,298.8778991699219,297.28094482421875,284.9837646484375,1.0,0.6331738829612732,0.4316098988056183,0.4316098988056183,1.0,1.0,-3.3462700843811035,1.0914487838745115,2.254821300506592,0.3349347114562988,0.916987419128418,0.916987419128418,0.0,186.35562133789065,162.0,70143.84375,0.0,3199.028076171875,1.0,278.45880126953125,282.9947814941406,298.8858642578125,303.4539489746094,293.1499938964844,293.1499938964844,278.1499938964844,35543.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749046921730042,1.0,0.0,0.0,3.6993799209594727,3.699404239654541,9.13169003524672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11579.1474609375,0.0,1585.337890625,1895.4371337890625,0.0,3168.81298828125,0.9159827828407288,1.0,0.0,3.0,1.0,0.0
