time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938537597656,0.8045315742492676,0.3378601670265198,0.3071962893009186,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.960620641708374,0.5713368654251099,0.5428199768066406,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.9990000128746032,0.6637002229690552,0.4602671861648559,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935791015625,0.8849552869796753,0.4554621875286102,0.433980256319046,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.7066599130630493,0.2258755266666412,1.033053994178772,284.79351806640625,284.95001220703125,302.14093017578125,295.8539428710937,298.85791015625,297.2684326171875,284.79180908203125,1.0,0.6263041496276855,0.4304186403751373,0.4304186403751373,1.0,1.0,-3.3358912467956543,1.0845401287078855,2.251351118087769,0.3297601044178009,0.8983576893806458,0.8983576893806458,0.0,176.34671020507812,165.0,71205.3515625,0.0,3118.210693359375,1.0,278.1592102050781,282.7857666015625,298.87603759765625,303.5339050292969,293.1499938964844,293.1499938964844,278.1499938964844,36581.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815165758132935,1.0,0.0,0.0,3.681032657623291,3.6810572147369385,9.041336852533276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11107.7529296875,0.0,1572.3594970703125,1895.4371337890625,0.0,3230.79150390625,0.912539839744568,1.0,0.0,3.0,1.0,0.0
17769240,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938537597656,0.8045315742492676,0.3378601670265198,0.3071962893009186,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.960620641708374,0.5713368654251099,0.5428199768066406,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.9990000128746032,0.6637002229690552,0.4602671861648559,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935791015625,0.8849552869796753,0.4554621875286102,0.433980256319046,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.7066599130630493,0.2258755266666412,1.033053994178772,284.79351806640625,284.95001220703125,302.14093017578125,295.8539428710937,298.85791015625,297.2684326171875,284.79180908203125,1.0,0.6263041496276855,0.4304186403751373,0.4304186403751373,1.0,1.0,-3.3358912467956543,1.0845401287078855,2.251351118087769,0.3297601044178009,0.8983576893806458,0.8983576893806458,0.0,176.34671020507812,165.0,71205.3515625,0.0,3118.210693359375,1.0,278.1592102050781,282.7857666015625,298.87603759765625,303.5339050292969,293.1499938964844,293.1499938964844,278.1499938964844,36581.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815165758132935,1.0,0.0,0.0,3.681032657623291,3.6810572147369385,9.041336852533276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11107.7529296875,0.0,1572.3594970703125,1895.4371337890625,0.0,3230.79150390625,0.912539839744568,1.0,0.0,3.0,1.0,0.0
17769300,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.8060717582702637,0.3372902572154999,0.3065415620803833,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.782958984375,0.9625341892242432,0.5703526735305786,0.5417488813400269,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.9990000128746032,0.6660216450691223,0.4567335844039917,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.782958984375,0.8868250250816345,0.4548774361610412,0.4333024621009826,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.7082417607307434,0.2256519794464111,1.0316468477249146,284.782958984375,284.95001220703125,302.1291809082031,295.8502197265625,298.8509521484375,297.2679443359375,284.78271484375,1.0,0.6242071986198425,0.4298230111598968,0.4298230111598968,1.0,1.0,-3.326271772384644,1.079476833343506,2.2467949390411377,0.3263399600982666,0.8921650052070618,0.8921650052070618,0.0,174.3040771484375,165.0,70955.1171875,0.0,3086.1572265625,1.0,278.1519775390625,282.7803649902344,298.8554077148437,303.4766540527344,293.1499938964844,293.1499938964844,278.1499938964844,36802.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809243440628052,1.0,0.0,0.0,3.6640005111694336,3.664024829864502,8.957861723501992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.5771484375,0.0,1554.8272705078125,1895.4371337890625,0.0,3225.24267578125,0.908908486366272,1.0,0.0,3.0,1.0,0.0
17769360,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857360839844,0.8070723414421082,0.3368957042694092,0.30607670545578,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.963715434074402,0.5695641040802002,0.5408844947814941,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.9990000128746032,0.6687094569206238,0.4543728828430176,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.888042688369751,0.4544529914855957,0.4327936172485351,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.7092877626419067,0.2255165129899978,1.0306686162948608,284.78582763671875,284.95001220703125,302.1161499023437,295.8465576171875,298.8460998535156,297.2703552246094,284.7861633300781,1.0,0.6227434873580933,0.4293314516544342,0.4293314516544342,1.0,1.0,-3.3201186656951904,1.0759316682815552,2.2441868782043457,0.3238369524478912,0.8868383765220642,0.8868383765220642,0.0,172.96286010742188,168.0,70722.3125,0.0,3065.013916015625,1.0,278.1504821777344,282.7864074707031,298.8433837890625,303.4386901855469,293.1499938964844,293.1499938964844,278.45001220703125,36930.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880002498626709,1.0,0.0,0.0,3.645217895507813,3.6452419757843018,8.866256280271045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.8359375,0.0,1534.80908203125,1895.4371337890625,0.0,3216.604248046875,0.9048269987106324,1.0,0.0,3.0,1.0,0.0
17769420,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8090075254440308,0.3371584415435791,0.3059407472610473,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.9657403230667114,0.5692480802536011,0.5401252508163452,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.9990000128746032,0.6756436824798584,0.4509287178516388,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8902110457420349,0.4546501636505127,0.4325798749923706,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.7112006545066833,0.2258603274822235,1.0309321880340576,284.96197509765625,284.95001220703125,302.0859680175781,295.8393249511719,298.8438415527344,297.28741455078125,284.9631652832031,1.0,0.6212282180786133,0.4283483922481537,0.4283483922481537,1.0,1.0,-3.3149447441101074,1.0714811086654663,2.243463516235352,0.3200418949127197,0.8951022624969482,0.8951022624969482,0.0,171.18087768554688,171.0,69214.671875,0.0,3043.669921875,1.0,278.4406433105469,282.98663330078125,298.8135070800781,303.26220703125,293.1499938964844,293.1499938964844,278.75,36154.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721187710762024,1.0,0.0,0.0,3.6363914012908936,3.636415481567383,8.823371331345697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.2626953125,0.0,1519.2354736328125,1895.4371337890625,0.0,3142.684814453125,0.9023791551589966,1.0,0.0,3.0,1.0,0.0
17769480,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8090075254440308,0.3371584415435791,0.3059407472610473,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.9657403230667114,0.5692480802536011,0.5401252508163452,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.9990000128746032,0.6756436824798584,0.4509287178516388,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8902110457420349,0.4546501636505127,0.4325798749923706,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.7112006545066833,0.2258603274822235,1.0309321880340576,284.96197509765625,284.95001220703125,302.0859680175781,295.8393249511719,298.8438415527344,297.28741455078125,284.9631652832031,1.0,0.6212282180786133,0.4283483922481537,0.4283483922481537,1.0,1.0,-3.3149447441101074,1.0714811086654663,2.243463516235352,0.3200418949127197,0.8951022624969482,0.8951022624969482,0.0,171.18087768554688,171.0,69214.671875,0.0,3043.669921875,1.0,278.4406433105469,282.98663330078125,298.8135070800781,303.26220703125,293.1499938964844,293.1499938964844,278.75,36154.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721187710762024,1.0,0.0,0.0,3.6363914012908936,3.636415481567383,8.823371331345697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.2626953125,0.0,1519.2354736328125,1895.4371337890625,0.0,3142.684814453125,0.9023791551589966,1.0,0.0,3.0,1.0,0.0
17769540,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000061035156,0.8099449872970581,0.3376144766807556,0.3062211871147156,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.96662837266922,0.5695202946662903,0.5402100086212158,297.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.9990000128746032,0.6797339916229248,0.4497630298137665,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.891215980052948,0.4551325440406799,0.4328830242156982,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.7121665477752686,0.2263082563877105,1.0324167013168335,285.1014709472656,284.95001220703125,302.0679931640625,295.8356018066406,298.8445129394531,297.2997131347656,285.1076354980469,1.0,0.6211807727813721,0.4278371930122375,0.4278371930122375,1.0,1.0,-3.316126823425293,1.0705751180648804,2.245551586151123,0.318727433681488,0.9070665836334229,0.9070665836334229,0.0,170.70907592773438,171.0,68056.4296875,0.0,3043.5869140625,1.0,278.70263671875,283.1488342285156,298.79345703125,303.1035461425781,293.1499938964844,293.1499938964844,278.75,35568.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668491840362549,1.0,0.0,0.0,3.6458473205566406,3.645871162414551,8.869318435245077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.8935546875,0.0,1525.33154296875,1895.4371337890625,0.0,3093.2529296875,0.904291570186615,1.0,0.0,3.0,1.0,0.0
17769600,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.8108395934104919,0.3381551504135132,0.3066815733909607,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.967439353466034,0.5699514746665955,0.540566623210907,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.9990000128746032,0.6836674213409424,0.4489269554615021,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.8921535611152649,0.4557405710220337,0.4334042072296142,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.7131090760231018,0.2268534004688263,1.0345900058746338,285.1321716308594,284.95001220703125,302.04998779296875,295.83221435546875,298.8455810546875,297.3122253417969,285.1327514648437,1.0,0.6215205192565918,0.4273653030395508,0.4273653030395508,1.0,1.0,-3.3193399906158447,1.070508360862732,2.2488315105438232,0.3178595602512359,0.914703607559204,0.914703607559204,0.0,170.47531127929688,174.0,68048.9765625,0.0,3049.2763671875,1.0,278.7403869628906,283.17681884765625,298.8104553222656,303.17022705078125,293.1499938964844,293.1499938964844,278.45001220703125,35186.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656380772590637,1.0,0.0,0.0,3.6645913124084473,3.664615392684937,8.960751074482687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.7861328125,0.0,1543.35400390625,1895.4371337890625,0.0,3081.891357421875,0.908027410507202,1.0,0.0,3.0,1.0,0.0
17769660,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8100506067276001,0.3378016948699951,0.3068140745162964,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.966234803199768,0.5691719651222229,0.5403826832771301,297.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.9990000128746032,0.6895073056221008,0.450455367565155,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8913760781288147,0.4556561112403869,0.4337764084339142,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7130447030067444,0.2273045927286148,1.0378303527832031,284.95819091796875,284.95001220703125,302.0102844238281,295.82586669921875,298.8328552246094,297.317626953125,284.95684814453125,1.0,0.6228742599487305,0.4263494908809662,0.4263494908809662,1.0,1.0,-3.325465679168701,1.070051908493042,2.255413770675659,0.3160731196403503,0.9080044031143188,0.9080044031143188,0.0,171.4172821044922,177.0,69477.21875,0.0,3068.015380859375,1.0,278.4588623046875,282.97979736328125,298.84893798828125,303.3717346191406,293.1499938964844,293.1499938964844,278.1499938964844,35786.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735228776931763,1.0,0.0,0.0,3.675703763961792,3.675728082656861,9.015178079607722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11459.96875,0.0,1560.345703125,1895.4371337890625,0.0,3155.8544921875,0.9108524918556212,1.0,0.0,3.0,1.0,0.0
17769720,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8100506067276001,0.3378016948699951,0.3068140745162964,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.966234803199768,0.5691719651222229,0.5403826832771301,297.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.9990000128746032,0.6895073056221008,0.450455367565155,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8913760781288147,0.4556561112403869,0.4337764084339142,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7130447030067444,0.2273045927286148,1.0378303527832031,284.95819091796875,284.95001220703125,302.0102844238281,295.82586669921875,298.8328552246094,297.317626953125,284.95684814453125,1.0,0.6228742599487305,0.4263494908809662,0.4263494908809662,1.0,1.0,-3.325465679168701,1.070051908493042,2.255413770675659,0.3160731196403503,0.9080044031143188,0.9080044031143188,0.0,171.4172821044922,177.0,69477.21875,0.0,3068.015380859375,1.0,278.4588623046875,282.97979736328125,298.84893798828125,303.3717346191406,293.1499938964844,293.1499938964844,278.1499938964844,35786.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735228776931763,1.0,0.0,0.0,3.675703763961792,3.675728082656861,9.015178079607722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11459.96875,0.0,1560.345703125,1895.4371337890625,0.0,3155.8544921875,0.9108524918556212,1.0,0.0,3.0,1.0,0.0
17769780,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.8059489130973816,0.3363825976848602,0.3058075904846191,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.961293876171112,0.5669781565666199,0.5386759042739868,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.9990000128746032,0.6927560567855835,0.4558440744876861,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.8871191740036011,0.4543595016002655,0.4328777492046356,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850341796875,0.7100961804389954,0.2269330620765686,1.037428855895996,284.7847595214844,284.95001220703125,301.9691162109375,295.82086181640625,298.8067626953125,297.30419921875,284.7842712402344,1.0,0.6244411468505859,0.4253336489200592,0.4253336489200592,1.0,1.0,-3.3271238803863525,1.0679523944854736,2.259171485900879,0.3136299848556518,0.8893586993217468,0.8893586993217468,0.0,173.8848876953125,180.0,70645.546875,0.0,3085.67578125,1.0,278.159423828125,282.78717041015625,298.8428039550781,303.45867919921875,293.1499938964844,293.1499938964844,278.45001220703125,36773.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880112886428833,1.0,0.0,0.0,3.649777173995972,3.649801254272461,8.888449087862682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.591796875,0.0,1538.70458984375,1895.4371337890625,0.0,3217.638671875,0.9057042002677916,1.0,0.0,3.0,1.0,0.0
17769840,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.8059489130973816,0.3363825976848602,0.3058075904846191,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.961293876171112,0.5669781565666199,0.5386759042739868,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.9990000128746032,0.6927560567855835,0.4558440744876861,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.8871191740036011,0.4543595016002655,0.4328777492046356,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850341796875,0.7100961804389954,0.2269330620765686,1.037428855895996,284.7847595214844,284.95001220703125,301.9691162109375,295.82086181640625,298.8067626953125,297.30419921875,284.7842712402344,1.0,0.6244411468505859,0.4253336489200592,0.4253336489200592,1.0,1.0,-3.3271238803863525,1.0679523944854736,2.259171485900879,0.3136299848556518,0.8893586993217468,0.8893586993217468,0.0,173.8848876953125,180.0,70645.546875,0.0,3085.67578125,1.0,278.159423828125,282.78717041015625,298.8428039550781,303.45867919921875,293.1499938964844,293.1499938964844,278.45001220703125,36773.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880112886428833,1.0,0.0,0.0,3.649777173995972,3.649801254272461,8.888449087862682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.591796875,0.0,1538.70458984375,1895.4371337890625,0.0,3217.638671875,0.9057042002677916,1.0,0.0,3.0,1.0,0.0
17769900,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8037139177322388,0.3360669612884521,0.3053199350833893,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9585493206977844,0.5662923455238342,0.5377835035324097,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9990000128746032,0.6945615410804749,0.4588296413421631,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8847827315330505,0.4540108144283294,0.4323666989803314,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7083206176757812,0.2268300056457519,1.0367107391357422,284.9149780273437,284.95001220703125,301.947998046875,295.8187866210937,298.7952575683594,297.2998962402344,284.92205810546875,1.0,0.6252491474151611,0.4248257279396057,0.4248257279396057,1.0,1.0,-3.327572822570801,1.066765546798706,2.2608072757720947,0.3122868239879608,0.8944328427314758,0.8944328427314758,0.0,175.2398681640625,180.0,69422.171875,0.0,3094.3701171875,1.0,278.402099609375,282.9421081542969,298.7934265136719,303.2220764160156,293.1499938964844,293.1499938964844,278.45001220703125,36437.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750077486038208,1.0,0.0,0.0,3.64077377319336,3.6407976150512695,8.844650665196241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.6611328125,0.0,1526.192626953125,1895.4371337890625,0.0,3169.779541015625,0.9037320613861084,1.0,0.0,3.0,1.0,0.0
17769960,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8023815751075745,0.3361571133136749,0.3052932322025299,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.9567283987998962,0.5661027431488037,0.5374553203582764,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9990000128746032,0.6969068646430969,0.4610183238983154,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.8833058476448059,0.454083114862442,0.4323095679283142,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.7072179913520813,0.2269637286663055,1.0370408296585083,284.9615478515625,284.95001220703125,301.926513671875,295.8170166015625,298.78778076171875,297.3018493652344,284.96240234375,1.0,0.6261937022209167,0.4242691695690155,0.4242691695690155,1.0,1.0,-3.33010196685791,1.066212177276611,2.263889789581299,0.3111030757427215,0.8972895741462708,0.8972895741462708,0.0,176.3331756591797,183.0,69264.3671875,0.0,3106.162109375,1.0,278.44415283203125,282.9868469238281,298.7942810058594,303.2466125488281,293.1499938964844,293.1499938964844,278.75,36088.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727501630783081,1.0,0.0,0.0,3.6425373554229736,3.642561435699463,8.853221515892074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.7060546875,0.0,1525.54443359375,1895.4371337890625,0.0,3148.607177734375,0.9037202596664428,1.0,0.0,3.0,1.0,0.0
17770020,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.8009087443351746,0.3369171917438507,0.3058765530586242,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334533691406,0.9543787240982056,0.5665190815925598,0.537675678730011,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.9990000128746032,0.7026898860931396,0.4643828272819519,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334228515625,0.8815734386444092,0.4549375474452972,0.4329653978347778,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332092285156,0.7061120867729187,0.2277101427316665,1.0399678945541382,285.1334533691406,284.95001220703125,301.8824768066406,295.8141784667969,298.7776184082031,297.3128967285156,285.1337890625,1.0,0.6284931302070618,0.4231560230255127,0.4231560230255127,1.0,1.0,-3.3394174575805664,1.066613793373108,2.272803544998169,0.3093338906764984,0.9168365001678468,0.9168365001678468,0.0,178.26065063476562,186.0,68151.4921875,0.0,3137.746337890625,1.0,278.7428894042969,283.178466796875,298.7920837402344,303.1560974121094,293.1499938964844,293.1499938964844,278.45001220703125,35158.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663060665130615,1.0,0.0,0.0,3.6714470386505127,3.671471118927002,8.994309723675542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.6552734375,0.0,1550.8275146484375,1895.4371337890625,0.0,3088.157958984375,0.9095579981803894,1.0,0.0,3.0,1.0,0.0
17770080,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.8009087443351746,0.3369171917438507,0.3058765530586242,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334533691406,0.9543787240982056,0.5665190815925598,0.537675678730011,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.9990000128746032,0.7026898860931396,0.4643828272819519,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334228515625,0.8815734386444092,0.4549375474452972,0.4329653978347778,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332092285156,0.7061120867729187,0.2277101427316665,1.0399678945541382,285.1334533691406,284.95001220703125,301.8824768066406,295.8141784667969,298.7776184082031,297.3128967285156,285.1337890625,1.0,0.6284931302070618,0.4231560230255127,0.4231560230255127,1.0,1.0,-3.3394174575805664,1.066613793373108,2.272803544998169,0.3093338906764984,0.9168365001678468,0.9168365001678468,0.0,178.26065063476562,186.0,68151.4921875,0.0,3137.746337890625,1.0,278.7428894042969,283.178466796875,298.7920837402344,303.1560974121094,293.1499938964844,293.1499938964844,278.45001220703125,35158.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663060665130615,1.0,0.0,0.0,3.6714470386505127,3.671471118927002,8.994309723675542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.6552734375,0.0,1550.8275146484375,1895.4371337890625,0.0,3088.157958984375,0.9095579981803894,1.0,0.0,3.0,1.0,0.0
17770140,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.798122763633728,0.3364148139953613,0.3059210479259491,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9506144523620604,0.5655809640884399,0.5373823642730713,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.9990000128746032,0.7067854404449463,0.4691939651966095,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.878685474395752,0.4547157287597656,0.4332533180713653,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7041760683059692,0.2279688417911529,1.0425831079483032,284.9582214355469,284.95001220703125,301.83709716796875,295.812255859375,298.7566223144531,297.30865478515625,284.9569396972656,1.0,0.6310645341873169,0.4220428764820099,0.4220428764820099,1.0,1.0,-3.348402261734009,1.066862940788269,2.2815394401550293,0.3076506853103637,0.9100533127784728,0.9100533127784728,0.0,180.85975646972656,189.0,69624.21875,0.0,3172.5830078125,1.0,278.4588928222656,282.9800109863281,298.83544921875,303.36602783203125,293.1499938964844,293.1499938964844,278.1499938964844,35768.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742550611495972,1.0,0.0,0.0,3.68328070640564,3.683305025100708,9.052383234120498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.810546875,0.0,1568.7615966796875,1895.4371337890625,0.0,3162.72119140625,0.912536084651947,1.0,0.0,3.0,1.0,0.0
17770200,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.798122763633728,0.3364148139953613,0.3059210479259491,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9506144523620604,0.5655809640884399,0.5373823642730713,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.9990000128746032,0.7067854404449463,0.4691939651966095,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.878685474395752,0.4547157287597656,0.4332533180713653,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7041760683059692,0.2279688417911529,1.0425831079483032,284.9582214355469,284.95001220703125,301.83709716796875,295.812255859375,298.7566223144531,297.30865478515625,284.9569396972656,1.0,0.6310645341873169,0.4220428764820099,0.4220428764820099,1.0,1.0,-3.348402261734009,1.066862940788269,2.2815394401550293,0.3076506853103637,0.9100533127784728,0.9100533127784728,0.0,180.85975646972656,189.0,69624.21875,0.0,3172.5830078125,1.0,278.4588928222656,282.9800109863281,298.83544921875,303.36602783203125,293.1499938964844,293.1499938964844,278.1499938964844,35768.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742550611495972,1.0,0.0,0.0,3.68328070640564,3.683305025100708,9.052383234120498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.810546875,0.0,1568.7615966796875,1895.4371337890625,0.0,3162.72119140625,0.912536084651947,1.0,0.0,3.0,1.0,0.0
17770260,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.7929391860961914,0.3348721861839294,0.3048408329486847,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.9439982771873474,0.5633047819137573,0.5356189608573914,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.9990000128746032,0.7086371183395386,0.4764977693557739,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.8734453320503235,0.453317254781723,0.4322946965694427,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.7001160979270935,0.2274416983127594,1.0416362285614014,284.78179931640625,284.95001220703125,301.7903747558594,295.81103515625,298.7228088378906,297.2870178222656,284.7815856933594,1.0,0.6333426833152771,0.4208596348762512,0.4208596348762512,1.0,1.0,-3.351479768753052,1.0647772550582886,2.2867026329040527,0.3049311637878418,0.8912512063980103,0.8912512063980103,0.0,184.3836212158203,192.0,70815.6875,0.0,3199.634765625,1.0,278.1571044921875,282.7845764160156,298.8339538574219,303.4604797363281,293.1499938964844,293.1499938964844,278.45001220703125,36761.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809113502502441,1.0,0.0,0.0,3.658145904541016,3.658170223236084,8.929258115131233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.837890625,0.0,1547.961669921875,1895.4371337890625,0.0,3225.12060546875,0.9075533747673036,1.0,0.0,3.0,1.0,0.0
17770320,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.7929391860961914,0.3348721861839294,0.3048408329486847,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.9439982771873474,0.5633047819137573,0.5356189608573914,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.9990000128746032,0.7086371183395386,0.4764977693557739,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.8734453320503235,0.453317254781723,0.4322946965694427,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.7001160979270935,0.2274416983127594,1.0416362285614014,284.78179931640625,284.95001220703125,301.7903747558594,295.81103515625,298.7228088378906,297.2870178222656,284.7815856933594,1.0,0.6333426833152771,0.4208596348762512,0.4208596348762512,1.0,1.0,-3.351479768753052,1.0647772550582886,2.2867026329040527,0.3049311637878418,0.8912512063980103,0.8912512063980103,0.0,184.3836212158203,192.0,70815.6875,0.0,3199.634765625,1.0,278.1571044921875,282.7845764160156,298.8339538574219,303.4604797363281,293.1499938964844,293.1499938964844,278.45001220703125,36761.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809113502502441,1.0,0.0,0.0,3.658145904541016,3.658170223236084,8.929258115131233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.837890625,0.0,1547.961669921875,1895.4371337890625,0.0,3225.12060546875,0.9075533747673036,1.0,0.0,3.0,1.0,0.0
17770380,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.7888568639755249,0.3345362842082977,0.304250419139862,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.938460111618042,0.562359631061554,0.5343689918518066,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9990000128746032,0.7117254734039307,0.4827827215194702,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8691772818565369,0.4529486298561096,0.431664764881134,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.6966639757156372,0.2273487746715545,1.0407768487930298,284.95660400390625,284.95001220703125,301.7423095703125,295.8103942871094,298.69952392578125,297.2811584472656,284.9579162597656,1.0,0.6354871988296509,0.4196764230728149,0.4196764230728149,1.0,1.0,-3.3550267219543457,1.0628507137298584,2.2921762466430664,0.3021078705787658,0.8990254402160645,0.8990254402160645,0.0,187.48876953125,195.0,69433.0546875,0.0,3225.405029296875,1.0,278.4409484863281,282.9828186035156,298.7894287109375,303.2532653808594,293.1499938964844,293.1499938964844,278.75,36100.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873536229133606,1.0,0.0,0.0,3.65104913711548,3.651073217391968,8.894646157386887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.2421875,0.0,1535.085693359375,1895.4371337890625,0.0,3155.979736328125,0.9056110382080078,1.0,0.0,3.0,1.0,0.0
17770440,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.7888568639755249,0.3345362842082977,0.304250419139862,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.938460111618042,0.562359631061554,0.5343689918518066,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9990000128746032,0.7117254734039307,0.4827827215194702,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8691772818565369,0.4529486298561096,0.431664764881134,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.6966639757156372,0.2273487746715545,1.0407768487930298,284.95660400390625,284.95001220703125,301.7423095703125,295.8103942871094,298.69952392578125,297.2811584472656,284.9579162597656,1.0,0.6354871988296509,0.4196764230728149,0.4196764230728149,1.0,1.0,-3.3550267219543457,1.0628507137298584,2.2921762466430664,0.3021078705787658,0.8990254402160645,0.8990254402160645,0.0,187.48876953125,195.0,69433.0546875,0.0,3225.405029296875,1.0,278.4409484863281,282.9828186035156,298.7894287109375,303.2532653808594,293.1499938964844,293.1499938964844,278.75,36100.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873536229133606,1.0,0.0,0.0,3.65104913711548,3.651073217391968,8.894646157386887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.2421875,0.0,1535.085693359375,1895.4371337890625,0.0,3155.979736328125,0.9056110382080078,1.0,0.0,3.0,1.0,0.0
17770500,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.7877050042152405,0.3347804546356201,0.3043798804283142,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.936705768108368,0.5623922348022461,0.5342762470245361,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.9990000128746032,0.7140016555786133,0.4850510060787201,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.8679133653640747,0.4532202482223511,0.4318124055862427,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.6956993341445923,0.2275897413492202,1.041598916053772,285.0939636230469,284.95001220703125,301.7178039550781,295.8102722167969,298.6923522949219,297.2847900390625,285.1007385253906,1.0,0.6366774439811707,0.4190847873687744,0.4190847873687744,1.0,1.0,-3.358961820602417,1.0626577138900757,2.296304225921631,0.3009976744651794,0.910502791404724,0.910502791404724,0.0,188.735580444336,195.0,68305.28125,0.0,3241.43505859375,1.0,278.6994934082031,283.14312744140625,298.76959228515625,303.0917358398437,293.1499938964844,293.1499938964844,278.75,35570.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684062361717224,1.0,0.0,0.0,3.660083293914795,3.660107374191284,8.938717996898049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.7216796875,0.0,1541.1907958984375,1895.4371337890625,0.0,3107.85986328125,0.9074766635894777,1.0,0.0,3.0,1.0,0.0
17770560,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.7870021462440491,0.3351850509643554,0.3047368824481964,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.9354776740074158,0.5626354217529297,0.5344791412353516,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.9990000128746032,0.7166345715522766,0.4868863821029663,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8670985102653503,0.4536958932876587,0.4322300553321838,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329650878906,0.6951618790626526,0.2279876321554184,1.043270707130432,285.1331481933594,284.95001220703125,301.6929931640625,295.8102111816406,298.68707275390625,297.2909545898437,285.1333312988281,1.0,0.6379839777946472,0.4185499250888824,0.4185499250888824,1.0,1.0,-3.3643527030944824,1.063125729560852,2.301226854324341,0.3002249300479889,0.9187239408493042,0.9187239408493042,0.0,189.84510803222656,198.0,68298.6015625,0.0,3260.007568359375,1.0,278.7436218261719,283.1793518066406,298.7870178222656,303.1591796875,293.1499938964844,293.1499938964844,278.45001220703125,35166.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669105768203735,1.0,0.0,0.0,3.67948055267334,3.679504632949829,9.033713013195666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11153.3359375,0.0,1559.9317626953125,1895.4371337890625,0.0,3093.82861328125,0.9113668203353882,1.0,0.0,3.0,1.0,0.0
17770620,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.7841656804084778,0.3346110582351684,0.3047270774841308,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9314071536064148,0.561595618724823,0.5340902805328369,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9990000128746032,0.7198951244354248,0.4920322000980377,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8642160296440125,0.4533971548080444,0.4324544072151184,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.693104088306427,0.2281637787818908,1.0455509424209597,284.9571838378906,284.95001220703125,301.6424255371094,295.810302734375,298.6634216308594,297.2847595214844,284.95587158203125,1.0,0.6406269669532776,0.4174801707267761,0.4174801707267761,1.0,1.0,-3.373081684112549,1.063320517539978,2.309761047363281,0.2985584437847137,0.9118264317512512,0.9118264317512512,0.0,192.70437622070312,201.0,69778.3359375,0.0,3296.30810546875,1.0,278.4588623046875,282.9804992675781,298.83319091796875,303.373046875,293.1499938964844,293.1499938964844,278.1499938964844,35775.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748207092285156,1.0,0.0,0.0,3.69101357460022,3.691037893295288,9.090432513403356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11504.048828125,0.0,1577.57861328125,1895.4371337890625,0.0,3168.025634765625,0.9142735004425048,1.0,0.0,3.0,1.0,0.0
17770680,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.7841656804084778,0.3346110582351684,0.3047270774841308,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9314071536064148,0.561595618724823,0.5340902805328369,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9990000128746032,0.7198951244354248,0.4920322000980377,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8642160296440125,0.4533971548080444,0.4324544072151184,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.693104088306427,0.2281637787818908,1.0455509424209597,284.9571838378906,284.95001220703125,301.6424255371094,295.810302734375,298.6634216308594,297.2847595214844,284.95587158203125,1.0,0.6406269669532776,0.4174801707267761,0.4174801707267761,1.0,1.0,-3.373081684112549,1.063320517539978,2.309761047363281,0.2985584437847137,0.9118264317512512,0.9118264317512512,0.0,192.70437622070312,201.0,69778.3359375,0.0,3296.30810546875,1.0,278.4588623046875,282.9804992675781,298.83319091796875,303.373046875,293.1499938964844,293.1499938964844,278.1499938964844,35775.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748207092285156,1.0,0.0,0.0,3.69101357460022,3.691037893295288,9.090432513403356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11504.048828125,0.0,1577.57861328125,1895.4371337890625,0.0,3168.025634765625,0.9142735004425048,1.0,0.0,3.0,1.0,0.0
17770740,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.7813800573348999,0.3336959183216095,0.3041531145572662,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.927678644657135,0.5602766871452332,0.5331460237503052,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016052246094,0.9990000128746032,0.7206928133964539,0.4962469339370727,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80242919921875,0.861459493637085,0.4525944590568542,0.4319738447666168,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.6909250617027283,0.2278723865747451,1.0452262163162231,284.8022155761719,284.95001220703125,301.61151123046875,295.8104553222656,298.6426696777344,297.2718811035156,284.798095703125,1.0,0.6420484185218811,0.4168383181095123,0.4168383181095123,1.0,1.0,-3.3753602504730225,1.0623698234558103,2.312990427017212,0.2971435487270355,0.8986565470695496,0.8986565470695496,0.0,194.8495330810547,201.0,70982.09375,0.0,3313.8779296875,1.0,278.1845092773437,282.8044738769531,298.8498840332031,303.5258483886719,293.1499938964844,293.1499938964844,278.1499938964844,36450.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805958032608032,1.0,0.0,0.0,3.680510997772217,3.680535316467285,9.038773782776844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11136.7392578125,0.0,1570.7779541015625,1895.4371337890625,0.0,3222.163818359375,0.912208378314972,1.0,0.0,3.0,1.0,0.0
17770800,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.783203125,0.77918940782547,0.3329824805259704,0.3035759925842285,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.9247978925704956,0.5592613816261292,0.5322691798210144,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.9990000128746032,0.7209112048149109,0.4994009733200073,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.8593013286590576,0.451917439699173,0.4314246475696563,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.6891452670097351,0.2275601327419281,1.0442838668823242,284.7830505371094,284.95001220703125,301.5906677246094,295.810546875,298.6275634765625,297.2615661621094,284.78253173828125,1.0,0.6428949236869812,0.4164104163646698,0.4164104163646698,1.0,1.0,-3.375612497329712,1.0612813234329224,2.3143310546875,0.2960200607776642,0.893042266368866,0.893042266368866,0.0,196.40139770507807,204.0,70962.703125,0.0,3323.404541015625,1.0,278.1593017578125,282.7876281738281,298.832275390625,303.4669494628906,293.1499938964844,293.1499938964844,278.45001220703125,36756.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881363570690155,1.0,0.0,0.0,3.6657347679138175,3.665759086608887,8.966343898464402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.3125,0.0,1556.4268798828125,1895.4371337890625,0.0,3229.358154296875,0.909256637096405,1.0,0.0,3.0,1.0,0.0
17770860,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7751792073249817,0.3325696885585785,0.3029305636882782,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.9192540645599364,0.5582436323165894,0.5309737920761108,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9990000128746032,0.723399817943573,0.5048205256462097,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8551889061927795,0.4514728188514709,0.4307399690151214,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6856906414031982,0.2274047881364822,1.043196439743042,284.953857421875,284.95001220703125,301.5376892089844,295.8108215332031,298.6029357910156,297.2554931640625,284.955078125,1.0,0.6449295878410339,0.4152769446372986,0.4152769446372986,1.0,1.0,-3.3776650428771973,1.0588996410369873,2.31876540184021,0.2931022047996521,0.9004735946655273,0.9004735946655273,0.0,199.72329711914065,207.0,69564.1796875,0.0,3347.2841796875,1.0,278.4410705566406,282.982666015625,298.789794921875,303.2625732421875,293.1499938964844,293.1499938964844,278.1499938964844,36114.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740515112876892,1.0,0.0,0.0,3.6582653522491455,3.6582894325256334,8.929839623306179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.275390625,0.0,1543.240966796875,1895.4371337890625,0.0,3160.81201171875,0.907232940196991,1.0,0.0,3.0,1.0,0.0
17770920,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7751792073249817,0.3325696885585785,0.3029305636882782,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.9192540645599364,0.5582436323165894,0.5309737920761108,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9990000128746032,0.723399817943573,0.5048205256462097,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8551889061927795,0.4514728188514709,0.4307399690151214,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6856906414031982,0.2274047881364822,1.043196439743042,284.953857421875,284.95001220703125,301.5376892089844,295.8108215332031,298.6029357910156,297.2554931640625,284.955078125,1.0,0.6449295878410339,0.4152769446372986,0.4152769446372986,1.0,1.0,-3.3776650428771973,1.0588996410369873,2.31876540184021,0.2931022047996521,0.9004735946655273,0.9004735946655273,0.0,199.72329711914065,207.0,69564.1796875,0.0,3347.2841796875,1.0,278.4410705566406,282.982666015625,298.789794921875,303.2625732421875,293.1499938964844,293.1499938964844,278.1499938964844,36114.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740515112876892,1.0,0.0,0.0,3.6582653522491455,3.6582894325256334,8.929839623306179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.275390625,0.0,1543.240966796875,1895.4371337890625,0.0,3160.81201171875,0.907232940196991,1.0,0.0,3.0,1.0,0.0
17770980,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.7712533473968506,0.3315883874893188,0.3024759888648987,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.9138423800468444,0.5566586256027222,0.5299606323242188,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.9974544048309326,0.725525438785553,0.5073732733726501,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.8511937260627747,0.4506202042102813,0.430351048707962,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.6823936700820923,0.2271075844764709,1.0431864261627195,284.8032531738281,284.95001220703125,301.48358154296875,295.8109436035156,298.5751037597656,297.24542236328125,284.802734375,1.0,0.6468493342399597,0.4141435027122497,0.4141435027122497,1.0,1.0,-3.378486633300781,1.0560500621795654,2.322436571121216,0.2902015745639801,0.8841979503631592,0.8841979503631592,0.0,203.20870971679688,210.0,70638.03125,0.0,3369.30126953125,1.0,278.1590576171875,282.81219482421875,298.825439453125,303.4305725097656,293.1499938964844,293.1499938964844,278.45001220703125,36859.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798503279685974,1.0,0.0,0.0,3.629445552825928,3.629469394683838,8.789695584709989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.0244140625,0.0,1516.8155517578125,1895.4371337890625,0.0,3215.177734375,0.9012470841407776,1.0,0.0,3.0,1.0,0.0
