time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.7712533473968506,0.3315883874893188,0.3024759888648987,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.9138423800468444,0.5566586256027222,0.5299606323242188,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.9974544048309326,0.725525438785553,0.5073732733726501,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.8511937260627747,0.4506202042102813,0.430351048707962,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.6823936700820923,0.2271075844764709,1.0431864261627195,284.8032531738281,284.95001220703125,301.48358154296875,295.8109436035156,298.5751037597656,297.24542236328125,284.802734375,1.0,0.6468493342399597,0.4141435027122497,0.4141435027122497,1.0,1.0,-3.378486633300781,1.0560500621795654,2.322436571121216,0.2902015745639801,0.8841979503631592,0.8841979503631592,0.0,203.20870971679688,210.0,70638.03125,0.0,3369.30126953125,1.0,278.1590576171875,282.81219482421875,298.825439453125,303.4305725097656,293.1499938964844,293.1499938964844,278.45001220703125,36859.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798503279685974,1.0,0.0,0.0,3.629445552825928,3.629469394683838,8.789695584709989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.0244140625,0.0,1516.8155517578125,1895.4371337890625,0.0,3215.177734375,0.9012470841407776,1.0,0.0,3.0,1.0,0.0
17771100,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.7690386176109314,0.3313022255897522,0.3020818829536438,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.9109007120132446,0.5560734868049622,0.5292505621910095,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.9961074590682985,0.7271408438682556,0.5082420110702515,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.8489692211151123,0.4503453969955444,0.4299763739109039,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.6805185079574585,0.2270194292068481,1.0426781177520752,284.93115234375,284.95001220703125,301.45611572265625,295.8109130859375,298.5638122558594,297.244384765625,284.9379577636719,1.0,0.6476459503173828,0.4135767519474029,0.4135767519474029,1.0,1.0,-3.3771448135375977,1.054007649421692,2.323137283325196,0.2883880734443664,0.8897041082382202,0.8897041082382202,0.0,205.0289001464844,210.0,69389.734375,0.0,3376.7109375,1.0,278.40155029296875,282.9652404785156,298.7831726074219,303.20623779296875,293.1499938964844,293.1499938964844,278.45001220703125,36467.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874808669090271,1.0,0.0,0.0,3.6202914714813232,3.6203153133392334,8.745413424549042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10587.2939453125,0.0,1503.8353271484375,1895.4371337890625,0.0,3167.912841796875,0.8991938233375549,1.0,0.0,3.0,1.0,0.0
17771160,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7678484320640564,0.3313771188259125,0.3020682036876678,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.9091901779174804,0.5558984279632568,0.5289823412895203,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9956533908843994,0.729321300983429,0.5096318125724792,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.84771728515625,0.4504291117191314,0.4299666583538055,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.6795079708099365,0.2271560430526733,1.0430883169174194,284.97637939453125,284.95001220703125,301.4283752441406,295.810791015625,298.5565185546875,297.24871826171875,284.9771728515625,1.0,0.6485716700553894,0.4130954444408417,0.4130954444408417,1.0,1.0,-3.3789525032043457,1.0533030033111572,2.325649738311768,0.2872001230716705,0.8929840326309204,0.8929840326309204,0.0,206.30723571777344,213.0,69229.0703125,0.0,3388.2724609375,1.0,278.4439392089844,283.00946044921875,298.7873229980469,303.23541259765625,293.1499938964844,293.1499938964844,278.75,36081.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725697994232178,1.0,0.0,0.0,3.622497081756592,3.622520923614502,8.756072702453821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.416015625,0.0,1503.3900146484375,1895.4371337890625,0.0,3146.91552734375,0.8992452025413513,1.0,0.0,3.0,1.0,0.0
17771220,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.7667471766471863,0.3320597410202026,0.3025964796543121,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.9072912335395812,0.5562027096748352,0.5291436314582825,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.9958148002624512,0.7344343662261963,0.5130552053451538,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.8464685678482056,0.4512094855308532,0.430583119392395,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14569091796875,0.6787165999412537,0.2278790324926376,1.0459682941436768,285.1459350585937,284.95001220703125,301.3720703125,295.8102111816406,298.5465087890625,297.26373291015625,285.146240234375,1.0,0.6508328318595886,0.4121327698230743,0.4121327698230743,1.0,1.0,-3.388096570968628,1.05387544631958,2.334221124649048,0.2856457233428955,0.9132700562477112,0.9132700562477112,0.0,208.3119354248047,216.0,68140.6015625,0.0,3421.076904296875,1.0,278.74273681640625,283.1993103027344,298.78826904296875,303.150146484375,293.1499938964844,293.1499938964844,278.45001220703125,35101.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661792874336243,1.0,0.0,0.0,3.653586149215698,3.653609991073608,8.907011306291679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.609375,0.0,1530.429443359375,1895.4371337890625,0.0,3086.968505859375,0.9055199027061462,1.0,0.0,3.0,1.0,0.0
17771280,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.7667471766471863,0.3320597410202026,0.3025964796543121,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.9072912335395812,0.5562027096748352,0.5291436314582825,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.9958148002624512,0.7344343662261963,0.5130552053451538,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.8464685678482056,0.4512094855308532,0.430583119392395,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14569091796875,0.6787165999412537,0.2278790324926376,1.0459682941436768,285.1459350585937,284.95001220703125,301.3720703125,295.8102111816406,298.5465087890625,297.26373291015625,285.146240234375,1.0,0.6508328318595886,0.4121327698230743,0.4121327698230743,1.0,1.0,-3.388096570968628,1.05387544631958,2.334221124649048,0.2856457233428955,0.9132700562477112,0.9132700562477112,0.0,208.3119354248047,216.0,68140.6015625,0.0,3421.076904296875,1.0,278.74273681640625,283.1993103027344,298.78826904296875,303.150146484375,293.1499938964844,293.1499938964844,278.45001220703125,35101.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661792874336243,1.0,0.0,0.0,3.653586149215698,3.653609991073608,8.907011306291679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.609375,0.0,1530.429443359375,1895.4371337890625,0.0,3086.968505859375,0.9055199027061462,1.0,0.0,3.0,1.0,0.0
17771340,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.7640724778175354,0.3314460217952728,0.3025773465633392,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9036852717399596,0.5551082491874695,0.5287250876426697,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.9945092797279358,0.7374523878097534,0.5157145857810974,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.8437881469726562,0.4508576095104217,0.4307861328125,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.6767812967300415,0.2280689179897308,1.0484539270401,284.968017578125,284.95001220703125,301.314697265625,295.8091125488281,298.5226745605469,297.25946044921875,284.9664306640625,1.0,0.6531785130500793,0.4111701250076294,0.4111701250076294,1.0,1.0,-3.394017219543457,1.0532712936401367,2.3407461643218994,0.2839107513427734,0.9071107506752014,0.9071107506752014,0.0,211.4025115966797,219.0,69614.8671875,0.0,3452.77783203125,1.0,278.4590148925781,282.9990539550781,298.8330078125,303.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,35707.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742691278457642,1.0,0.0,0.0,3.667816162109375,3.667840242385864,8.976527965387504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11475.994140625,0.0,1550.884521484375,1895.4371337890625,0.0,3162.85302734375,0.9090281128883362,1.0,0.0,3.0,1.0,0.0
17771400,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.7640724778175354,0.3314460217952728,0.3025773465633392,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9036852717399596,0.5551082491874695,0.5287250876426697,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.9945092797279358,0.7374523878097534,0.5157145857810974,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.8437881469726562,0.4508576095104217,0.4307861328125,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.6767812967300415,0.2280689179897308,1.0484539270401,284.968017578125,284.95001220703125,301.314697265625,295.8091125488281,298.5226745605469,297.25946044921875,284.9664306640625,1.0,0.6531785130500793,0.4111701250076294,0.4111701250076294,1.0,1.0,-3.394017219543457,1.0532712936401367,2.3407461643218994,0.2839107513427734,0.9071107506752014,0.9071107506752014,0.0,211.4025115966797,219.0,69614.8671875,0.0,3452.77783203125,1.0,278.4590148925781,282.9990539550781,298.8330078125,303.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,35707.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742691278457642,1.0,0.0,0.0,3.667816162109375,3.667840242385864,8.976527965387504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11475.994140625,0.0,1550.884521484375,1895.4371337890625,0.0,3162.85302734375,0.9090281128883362,1.0,0.0,3.0,1.0,0.0
17771460,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.758955180644989,0.329712837934494,0.3013827502727508,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.8975123763084412,0.552669882774353,0.5268620848655701,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.9909807443618774,0.7389370203018188,0.5170559287071228,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864074707031,0.8387616276741028,0.4492647349834442,0.4297031462192535,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.6725979447364807,0.2274255901575088,1.047242522239685,284.7863464355469,284.95001220703125,301.2563171386719,295.8073425292969,298.4884033203125,297.24169921875,284.78546142578125,1.0,0.6547979712486267,0.4100797176361084,0.4100797176361084,1.0,1.0,-3.3892033100128174,1.0485236644744873,2.34067964553833,0.280355304479599,0.8883233666419983,0.8883233666419983,0.0,215.7450256347656,222.0,70721.703125,0.0,3466.67578125,1.0,278.15948486328125,282.80078125,298.8293762207031,303.4515075683594,293.1499938964844,293.1499938964844,278.45001220703125,36735.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808812499046326,1.0,0.0,0.0,3.6435046195983887,3.643528699874878,8.857923035066051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10352.6865234375,0.0,1531.4459228515625,1895.4371337890625,0.0,3224.8388671875,0.9042678475379944,1.0,0.0,3.0,1.0,0.0
17771520,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.758955180644989,0.329712837934494,0.3013827502727508,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.8975123763084412,0.552669882774353,0.5268620848655701,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.9909807443618774,0.7389370203018188,0.5170559287071228,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864074707031,0.8387616276741028,0.4492647349834442,0.4297031462192535,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.6725979447364807,0.2274255901575088,1.047242522239685,284.7863464355469,284.95001220703125,301.2563171386719,295.8073425292969,298.4884033203125,297.24169921875,284.78546142578125,1.0,0.6547979712486267,0.4100797176361084,0.4100797176361084,1.0,1.0,-3.3892033100128174,1.0485236644744873,2.34067964553833,0.280355304479599,0.8883233666419983,0.8883233666419983,0.0,215.7450256347656,222.0,70721.703125,0.0,3466.67578125,1.0,278.15948486328125,282.80078125,298.8293762207031,303.4515075683594,293.1499938964844,293.1499938964844,278.45001220703125,36735.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808812499046326,1.0,0.0,0.0,3.6435046195983887,3.643528699874878,8.857923035066051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10352.6865234375,0.0,1531.4459228515625,1895.4371337890625,0.0,3224.8388671875,0.9042678475379944,1.0,0.0,3.0,1.0,0.0
17771580,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7554278373718262,0.3291806876659393,0.3006317317485809,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8930608630180359,0.5515069365501404,0.5254386067390442,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9889011979103088,0.7424120903015137,0.5190731287002563,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8351802229881287,0.4486780762672424,0.4288915693759918,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6695358157157898,0.2272263467311859,1.045963168144226,284.950439453125,284.95001220703125,301.19696044921875,295.8047790527344,298.46661376953125,297.2420654296875,284.9515991210937,1.0,0.6561707854270935,0.4089893102645874,0.4089893102645874,1.0,1.0,-3.3864850997924805,1.044519543647766,2.341965436935425,0.2767921388149261,0.8952342867851257,0.8952342867851257,0.0,218.97265625,225.0,69265.3828125,0.0,3479.0166015625,1.0,278.4408874511719,282.9909973144531,298.7831726074219,303.23834228515625,293.1499938964844,293.1499938964844,278.75,36120.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734383583068848,1.0,0.0,0.0,3.6357455253601074,3.6357693672180176,8.820236416795524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.7861328125,0.0,1518.2677001953125,1895.4371337890625,0.0,3155.061279296875,0.9021989703178406,1.0,0.0,3.0,1.0,0.0
17771640,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7554278373718262,0.3291806876659393,0.3006317317485809,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8930608630180359,0.5515069365501404,0.5254386067390442,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9889011979103088,0.7424120903015137,0.5190731287002563,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8351802229881287,0.4486780762672424,0.4288915693759918,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6695358157157898,0.2272263467311859,1.045963168144226,284.950439453125,284.95001220703125,301.19696044921875,295.8047790527344,298.46661376953125,297.2420654296875,284.9515991210937,1.0,0.6561707854270935,0.4089893102645874,0.4089893102645874,1.0,1.0,-3.3864850997924805,1.044519543647766,2.341965436935425,0.2767921388149261,0.8952342867851257,0.8952342867851257,0.0,218.97265625,225.0,69265.3828125,0.0,3479.0166015625,1.0,278.4408874511719,282.9909973144531,298.7831726074219,303.23834228515625,293.1499938964844,293.1499938964844,278.75,36120.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734383583068848,1.0,0.0,0.0,3.6357455253601074,3.6357693672180176,8.820236416795524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.7861328125,0.0,1518.2677001953125,1895.4371337890625,0.0,3155.061279296875,0.9021989703178406,1.0,0.0,3.0,1.0,0.0
17771700,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.7546344995498657,0.3293419480323791,0.3006795346736908,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.8919055461883545,0.5514331459999084,0.5252408385276794,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.9887574911117554,0.7447407841682434,0.52055823802948,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.8343216180801392,0.448843777179718,0.4289344251155853,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.6688741445541382,0.2274236679077148,1.0465599298477173,285.0855407714844,284.95001220703125,301.1669006347656,295.8031616210937,298.4595947265625,297.2476806640625,285.0921325683594,1.0,0.6570563316345215,0.4084441065788269,0.4084441065788269,1.0,1.0,-3.388855218887329,1.0438263416290283,2.345028877258301,0.2755215167999267,0.9063189625740052,0.9063189625740052,0.0,220.05831909179688,225.0,68113.984375,0.0,3490.86767578125,1.0,278.6990966796875,283.14959716796875,298.7618713378906,303.0736083984375,293.1499938964844,293.1499938964844,278.75,35596.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682458996772766,1.0,0.0,0.0,3.644220590591431,3.644244432449341,8.861405262905464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.310546875,0.0,1523.7373046875,1895.4371337890625,0.0,3106.355712890625,0.9039435982704164,1.0,0.0,3.0,1.0,0.0
17771760,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.754295825958252,0.3296734690666199,0.3009590804576874,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.8912547826766968,0.5515757203102112,0.5253387093544006,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.98903089761734,0.747276782989502,0.5222980380058289,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.833909809589386,0.4492208063602447,0.4292479753494262,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.6686572432518005,0.2277834266424179,1.0480118989944458,285.1239318847656,284.95001220703125,301.1366271972656,295.80126953125,298.4544372558594,297.2554626464844,285.1241149902344,1.0,0.658126175403595,0.4080187678337097,0.4080187678337097,1.0,1.0,-3.3935210704803467,1.0442500114440918,2.349271059036255,0.2748626172542572,0.9141916632652284,0.9141916632652284,0.0,220.9371795654297,228.0,68095.6171875,0.0,3506.93310546875,1.0,278.74346923828125,283.18572998046875,298.7776184082031,303.13787841796875,293.1499938964844,293.1499938964844,278.45001220703125,35196.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667085766792297,1.0,0.0,0.0,3.663084983825684,3.6631088256835938,8.953384735832515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.6875,0.0,1541.7393798828125,1895.4371337890625,0.0,3091.93408203125,0.9077107310295104,1.0,0.0,3.0,1.0,0.0
17771820,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7519447803497314,0.3289679586887359,0.3008418977260589,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8881098031997681,0.5503709316253662,0.524794340133667,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9878365993499756,0.750103235244751,0.5248246192932129,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8315454125404358,0.4487478733062744,0.4293150603771209,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6669361591339111,0.2278784662485122,1.049996256828308,284.9468078613281,284.95001220703125,301.07537841796875,295.7967224121094,298.4298400878906,297.2509155273437,284.9452819824219,1.0,0.6602328419685364,0.4071681201457977,0.4071681201457977,1.0,1.0,-3.398246049880981,1.0435010194778442,2.354744911193848,0.2732511460781097,0.9066138863563538,0.9066138863563538,0.0,223.891845703125,231.0,69523.5703125,0.0,3535.210693359375,1.0,278.458984375,282.98681640625,298.8199462890625,303.3459777832031,293.1499938964844,293.1499938964844,278.1499938964844,35830.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746894001960754,1.0,0.0,0.0,3.6727256774902335,3.672749757766724,9.00057500530238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.767578125,0.0,1557.325927734375,1895.4371337890625,0.0,3166.79443359375,0.9102097153663636,1.0,0.0,3.0,1.0,0.0
17771880,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7519447803497314,0.3289679586887359,0.3008418977260589,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8881098031997681,0.5503709316253662,0.524794340133667,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9878365993499756,0.750103235244751,0.5248246192932129,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8315454125404358,0.4487478733062744,0.4293150603771209,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6669361591339111,0.2278784662485122,1.049996256828308,284.9468078613281,284.95001220703125,301.07537841796875,295.7967224121094,298.4298400878906,297.2509155273437,284.9452819824219,1.0,0.6602328419685364,0.4071681201457977,0.4071681201457977,1.0,1.0,-3.398246049880981,1.0435010194778442,2.354744911193848,0.2732511460781097,0.9066138863563538,0.9066138863563538,0.0,223.891845703125,231.0,69523.5703125,0.0,3535.210693359375,1.0,278.458984375,282.98681640625,298.8199462890625,303.3459777832031,293.1499938964844,293.1499938964844,278.1499938964844,35830.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746894001960754,1.0,0.0,0.0,3.6727256774902335,3.672749757766724,9.00057500530238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.767578125,0.0,1557.325927734375,1895.4371337890625,0.0,3166.79443359375,0.9102097153663636,1.0,0.0,3.0,1.0,0.0
17771940,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.7490103244781494,0.3277942240238189,0.3000880777835846,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.8844864368438721,0.5487319231033325,0.5236069560050964,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.985676407814026,0.7510316967964172,0.5257591605186462,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.8286430835723877,0.4476823508739471,0.4286427795886993,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.783203125,0.6645511388778687,0.2274596691131591,1.049342393875122,284.7812805175781,284.95001220703125,301.0332336425781,295.79296875,298.40679931640625,297.2392883300781,284.7782592773437,1.0,0.6613017916679382,0.4065896570682525,0.4065896570682525,1.0,1.0,-3.3954482078552246,1.0408804416656494,2.354567766189575,0.2713549137115478,0.8913993239402771,0.8913993239402771,0.0,226.6820068359375,231.0,70662.3359375,0.0,3544.7783203125,1.0,278.1762390136719,282.802490234375,298.82989501953125,303.47906494140625,293.1499938964844,293.1499938964844,278.1499938964844,36635.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808369040489197,1.0,0.0,0.0,3.656682968139648,3.6567070484161377,8.922116307985561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.8017578125,0.0,1545.380859375,1895.4371337890625,0.0,3224.42333984375,0.907036066055298,1.0,0.0,3.0,1.0,0.0
17772000,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.7474016547203064,0.327178031206131,0.2995860278606415,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.882526159286499,0.5478717088699341,0.5228605270385742,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.9844114780426024,0.751406192779541,0.5260344743728638,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.8270451426506042,0.4470861852169037,0.4281529784202575,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76861572265625,0.6631958484649658,0.2271786332130432,1.04847514629364,284.7681579589844,284.95001220703125,301.01324462890625,295.7909851074219,298.3955383300781,297.2332763671875,284.7673645019531,1.0,0.6616772413253784,0.4063174426555633,0.4063174426555633,1.0,1.0,-3.3926470279693604,1.0391285419464111,2.353518486022949,0.2702512443065643,0.8867035508155823,0.8867035508155823,0.0,228.1050567626953,234.0,70586.625,0.0,3546.40283203125,1.0,278.15948486328125,282.79180908203125,298.81280517578125,303.4273986816406,293.1499938964844,293.1499938964844,278.45001220703125,36870.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812628984451294,1.0,0.0,0.0,3.643356323242188,3.643380641937256,8.857203397383273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.900390625,0.0,1532.2928466796875,1895.4371337890625,0.0,3228.4150390625,0.9043290615081788,1.0,0.0,3.0,1.0,0.0
17772060,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.7442755699157715,0.3266021609306335,0.2987913787364959,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8785095810890198,0.5466626882553101,0.5213894248008728,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.982450306415558,0.7547561526298523,0.5279526710510254,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8238140940666199,0.4464552700519562,0.4272929430007934,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.6604682803153992,0.226949080824852,1.0470201969146729,284.9351806640625,284.95001220703125,300.95025634765625,295.783935546875,298.3735656738281,297.2338256835937,284.9364624023437,1.0,0.6629263162612915,0.4053719043731689,0.4053719043731689,1.0,1.0,-3.389430284500122,1.0353482961654663,2.354081869125366,0.2670303881168365,0.8927003741264343,0.8927003741264343,0.0,231.2298278808593,237.0,69088.7109375,0.0,3556.91650390625,1.0,278.4408874511719,282.985107421875,298.76226806640625,303.2074584960937,293.1499938964844,293.1499938964844,278.75,36242.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738043904304504,1.0,0.0,0.0,3.630987882614136,3.631011724472046,8.797167652119242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.2939453125,0.0,1513.9207763671875,1895.4371337890625,0.0,3158.494384765625,0.901223123073578,1.0,0.0,3.0,1.0,0.0
17772120,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.7442755699157715,0.3266021609306335,0.2987913787364959,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8785095810890198,0.5466626882553101,0.5213894248008728,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.982450306415558,0.7547561526298523,0.5279526710510254,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8238140940666199,0.4464552700519562,0.4272929430007934,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.6604682803153992,0.226949080824852,1.0470201969146729,284.9351806640625,284.95001220703125,300.95025634765625,295.783935546875,298.3735656738281,297.2338256835937,284.9364624023437,1.0,0.6629263162612915,0.4053719043731689,0.4053719043731689,1.0,1.0,-3.389430284500122,1.0353482961654663,2.354081869125366,0.2670303881168365,0.8927003741264343,0.8927003741264343,0.0,231.2298278808593,237.0,69088.7109375,0.0,3556.91650390625,1.0,278.4408874511719,282.985107421875,298.76226806640625,303.2074584960937,293.1499938964844,293.1499938964844,278.75,36242.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738043904304504,1.0,0.0,0.0,3.630987882614136,3.631011724472046,8.797167652119242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.2939453125,0.0,1513.9207763671875,1895.4371337890625,0.0,3158.494384765625,0.901223123073578,1.0,0.0,3.0,1.0,0.0
17772180,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.7433342337608337,0.3270658850669861,0.299094557762146,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.8769373297691345,0.5466994047164917,0.5212618708610535,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.9827204942703248,0.7595322728157043,0.5311203002929688,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.8227220177650452,0.446971446275711,0.4276242554187774,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.6597564816474915,0.2274945974349975,1.0489976406097412,285.1070251464844,284.95001220703125,300.8864440917969,295.7754821777344,298.36102294921875,297.24761962890625,285.10772705078125,1.0,0.6647915840148926,0.4044263362884521,0.4044263362884521,1.0,1.0,-3.39621901512146,1.035046935081482,2.3611719608306885,0.2651327848434448,0.9106687307357788,0.9106687307357788,0.0,233.1099548339844,240.0,67897.0703125,0.0,3583.938232421875,1.0,278.7403259277344,283.1783447265625,298.75372314453125,303.1040954589844,293.1499938964844,293.1499938964844,278.45001220703125,35302.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671869039535522,1.0,0.0,0.0,3.654822587966919,3.654846429824829,8.913040119296056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.443359375,0.0,1533.3148193359375,1895.4371337890625,0.0,3096.4208984375,0.9059173464775084,1.0,0.0,3.0,1.0,0.0
17772240,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.7433342337608337,0.3270658850669861,0.299094557762146,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.8769373297691345,0.5466994047164917,0.5212618708610535,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.9827204942703248,0.7595322728157043,0.5311203002929688,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.8227220177650452,0.446971446275711,0.4276242554187774,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.6597564816474915,0.2274945974349975,1.0489976406097412,285.1070251464844,284.95001220703125,300.8864440917969,295.7754821777344,298.36102294921875,297.24761962890625,285.10772705078125,1.0,0.6647915840148926,0.4044263362884521,0.4044263362884521,1.0,1.0,-3.39621901512146,1.035046935081482,2.3611719608306885,0.2651327848434448,0.9106687307357788,0.9106687307357788,0.0,233.1099548339844,240.0,67897.0703125,0.0,3583.938232421875,1.0,278.7403259277344,283.1783447265625,298.75372314453125,303.1040954589844,293.1499938964844,293.1499938964844,278.45001220703125,35302.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671869039535522,1.0,0.0,0.0,3.654822587966919,3.654846429824829,8.913040119296056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.443359375,0.0,1533.3148193359375,1895.4371337890625,0.0,3096.4208984375,0.9059173464775084,1.0,0.0,3.0,1.0,0.0
17772300,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.742744505405426,0.3269122540950775,0.2992460131645202,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8760209679603577,0.5463247895240784,0.5212337374687195,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9826654195785522,0.7611958980560303,0.5326296091079712,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.822085976600647,0.4469353258609772,0.427860289812088,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.6593911051750183,0.2276647686958313,1.0504802465438845,284.9790344238281,284.95001220703125,300.854248046875,295.77069091796875,298.3505249023437,297.2485656738281,284.9721069335937,1.0,0.6658828258514404,0.4039535820484161,0.4039535820484161,1.0,1.0,-3.400256633758545,1.0351070165634155,2.36514949798584,0.2643874585628509,0.9055083990097046,0.9055083990097046,0.0,234.2564239501953,240.0,69142.2421875,0.0,3600.205810546875,1.0,278.4973449707031,283.0260009765625,298.79864501953125,303.33544921875,293.1499938964844,293.1499938964844,278.45001220703125,35603.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726835250854492,1.0,0.0,0.0,3.662890672683716,3.662914752960205,8.952436019171728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10823.00390625,0.0,1544.5770263671875,1895.4371337890625,0.0,3147.98193359375,0.9076993465423584,1.0,0.0,3.0,1.0,0.0
17772360,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.741245448589325,0.3263287842273712,0.2989479303359985,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.874096155166626,0.5454621315002441,0.5206844210624695,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.981605589389801,0.7622160911560059,0.5335588455200195,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8205683827400208,0.4464699625968933,0.4276623427867889,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.6582583785057068,0.2275757789611816,1.0509140491485596,284.9310302734375,284.95001220703125,300.82183837890625,295.7655029296875,298.335693359375,297.2433776855469,284.9301452636719,1.0,0.666822075843811,0.4035028219223022,0.4035028219223022,1.0,1.0,-3.400646448135376,1.0339499711990356,2.366696357727051,0.2632506787776947,0.9023484587669371,0.9023484587669371,0.0,236.0224609375,243.0,69285.796875,0.0,3611.389892578125,1.0,278.455322265625,282.9807434082031,298.7913818359375,303.3051452636719,293.1499938964844,293.1499938964844,278.1499938964844,35942.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87526935338974,1.0,0.0,0.0,3.6608476638793945,3.660871744155884,8.942451472648827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.9287109375,0.0,1544.837890625,1895.4371337890625,0.0,3172.232666015625,0.9076105356216432,1.0,0.0,3.0,1.0,0.0
17772420,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.737087070941925,0.3244979679584503,0.2976486086845398,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.8689600825309753,0.5429245233535767,0.5187065601348877,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587890625,0.978192150592804,0.7633355855941772,0.534632682800293,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.816310703754425,0.4447776675224304,0.4264650344848633,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.654866635799408,0.2268586903810501,1.0493096113204956,284.7589111328125,284.95001220703125,300.7564697265625,295.7538757324219,298.3005676269531,297.2257995605469,284.7582092285156,1.0,0.6682028770446777,0.4026013314723968,0.4026013314723968,1.0,1.0,-3.3946359157562256,1.0292843580245972,2.365351438522339,0.2600610256195068,0.8821210265159607,0.8821210265159607,0.0,240.23117065429688,246.0,70288.046875,0.0,3621.458984375,1.0,278.15948486328125,282.792236328125,298.7761535644531,303.37310791015625,293.1499938964844,293.1499938964844,278.45001220703125,36976.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818266987800598,1.0,0.0,0.0,3.627470016479492,3.627494096755981,8.780130542618281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.1904296875,0.0,1515.507080078125,1895.4371337890625,0.0,3233.697265625,0.9008588194847108,1.0,0.0,3.0,1.0,0.0
17772480,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.737087070941925,0.3244979679584503,0.2976486086845398,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.8689600825309753,0.5429245233535767,0.5187065601348877,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587890625,0.978192150592804,0.7633355855941772,0.534632682800293,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.816310703754425,0.4447776675224304,0.4264650344848633,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.654866635799408,0.2268586903810501,1.0493096113204956,284.7589111328125,284.95001220703125,300.7564697265625,295.7538757324219,298.3005676269531,297.2257995605469,284.7582092285156,1.0,0.6682028770446777,0.4026013314723968,0.4026013314723968,1.0,1.0,-3.3946359157562256,1.0292843580245972,2.365351438522339,0.2600610256195068,0.8821210265159607,0.8821210265159607,0.0,240.23117065429688,246.0,70288.046875,0.0,3621.458984375,1.0,278.15948486328125,282.792236328125,298.7761535644531,303.37310791015625,293.1499938964844,293.1499938964844,278.45001220703125,36976.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818266987800598,1.0,0.0,0.0,3.627470016479492,3.627494096755981,8.780130542618281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.1904296875,0.0,1515.507080078125,1895.4371337890625,0.0,3233.697265625,0.9008588194847108,1.0,0.0,3.0,1.0,0.0
17772540,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.7341998815536499,0.3238756656646728,0.2968114614486694,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8652547597885132,0.541668176651001,0.5171913504600525,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.97625070810318,0.7665367722511292,0.5364350080490112,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8131958842277527,0.4441167712211609,0.4255759716033935,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.6523820757865906,0.2266142219305038,1.047788143157959,284.9306335449219,284.95001220703125,300.6903381347656,295.740478515625,298.2781066894531,297.226318359375,284.9315185546875,1.0,0.6693987846374512,0.4016998410224914,0.4016998410224914,1.0,1.0,-3.3910608291625977,1.0254827737808228,2.3655781745910645,0.2569104731082916,0.887793242931366,0.887793242931366,0.0,243.35694885253903,249.0,68743.7890625,0.0,3631.057861328125,1.0,278.4437255859375,282.9901428222656,298.71734619140625,303.1403503417969,293.1499938964844,293.1499938964844,278.75,36309.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743348121643066,1.0,0.0,0.0,3.611948728561402,3.611972332000733,8.705153504706686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.30078125,0.0,1493.537353515625,1895.4371337890625,0.0,3163.468994140625,0.897043764591217,1.0,0.0,3.0,1.0,0.0
17772600,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.7341998815536499,0.3238756656646728,0.2968114614486694,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8652547597885132,0.541668176651001,0.5171913504600525,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.97625070810318,0.7665367722511292,0.5364350080490112,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8131958842277527,0.4441167712211609,0.4255759716033935,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.6523820757865906,0.2266142219305038,1.047788143157959,284.9306335449219,284.95001220703125,300.6903381347656,295.740478515625,298.2781066894531,297.226318359375,284.9315185546875,1.0,0.6693987846374512,0.4016998410224914,0.4016998410224914,1.0,1.0,-3.3910608291625977,1.0254827737808228,2.3655781745910645,0.2569104731082916,0.887793242931366,0.887793242931366,0.0,243.35694885253903,249.0,68743.7890625,0.0,3631.057861328125,1.0,278.4437255859375,282.9901428222656,298.71734619140625,303.1403503417969,293.1499938964844,293.1499938964844,278.75,36309.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743348121643066,1.0,0.0,0.0,3.611948728561402,3.611972332000733,8.705153504706686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.30078125,0.0,1493.537353515625,1895.4371337890625,0.0,3163.468994140625,0.897043764591217,1.0,0.0,3.0,1.0,0.0
17772660,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.7333486676216125,0.3243033289909363,0.2970839440822601,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.8638198375701904,0.5416641235351562,0.517027735710144,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.9765723943710328,0.7712000608444214,0.5395262241363525,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.8121597170829773,0.44461190700531,0.4258880913257599,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.6517645120620728,0.2271497100591659,1.0497190952301023,285.1019897460937,284.95001220703125,300.62353515625,295.7252197265625,298.2656555175781,297.2402038574219,285.1023864746094,1.0,0.6712113618850708,0.4009484350681305,0.4009484350681305,1.0,1.0,-3.3975985050201416,1.0255979299545288,2.3720006942749023,0.2554945647716522,0.9052032828330994,0.9052032828330994,0.0,245.2269744873047,252.0,67533.078125,0.0,3657.574951171875,1.0,278.7426147460937,283.1830139160156,298.7027893066406,303.0304260253906,293.1499938964844,293.1499938964844,278.45001220703125,35341.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677998781204224,1.0,0.0,0.0,3.633964061737061,3.633987665176392,8.811595080260304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.6103515625,0.0,1510.4986572265625,1895.4371337890625,0.0,3102.171630859375,0.9012927412986756,1.0,0.0,3.0,1.0,0.0
17772720,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.7333486676216125,0.3243033289909363,0.2970839440822601,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.8638198375701904,0.5416641235351562,0.517027735710144,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.9765723943710328,0.7712000608444214,0.5395262241363525,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.8121597170829773,0.44461190700531,0.4258880913257599,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.6517645120620728,0.2271497100591659,1.0497190952301023,285.1019897460937,284.95001220703125,300.62353515625,295.7252197265625,298.2656555175781,297.2402038574219,285.1023864746094,1.0,0.6712113618850708,0.4009484350681305,0.4009484350681305,1.0,1.0,-3.3975985050201416,1.0255979299545288,2.3720006942749023,0.2554945647716522,0.9052032828330994,0.9052032828330994,0.0,245.2269744873047,252.0,67533.078125,0.0,3657.574951171875,1.0,278.7426147460937,283.1830139160156,298.7027893066406,303.0304260253906,293.1499938964844,293.1499938964844,278.45001220703125,35341.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677998781204224,1.0,0.0,0.0,3.633964061737061,3.633987665176392,8.811595080260304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.6103515625,0.0,1510.4986572265625,1895.4371337890625,0.0,3102.171630859375,0.9012927412986756,1.0,0.0,3.0,1.0,0.0
17772780,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.7314099073410034,0.3235281705856323,0.2968984842300415,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.8612029552459717,0.540387749671936,0.516407310962677,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9754679203033448,0.7737160325050354,0.5418506264686584,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8100599646568298,0.4440907835960388,0.4259035289287567,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.6504231095314026,0.2272184342145919,1.0515822172164917,284.9288330078125,284.95001220703125,300.5560913085937,295.7079772949219,298.2402648925781,297.2359924316406,284.9273986816406,1.0,0.673190176486969,0.4001970291137695,0.4001970291137695,1.0,1.0,-3.401698589324951,1.0248560905456543,2.376842498779297,0.2540509104728699,0.8965897560119629,0.8965897560119629,0.0,248.1524658203125,255.0,68886.6953125,0.0,3684.416259765625,1.0,278.45916748046875,282.9882507324219,298.73260498046875,303.2209167480469,293.1499938964844,293.1499938964844,278.75,35984.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760398030281067,1.0,0.0,0.0,3.637980699539185,3.638004541397095,8.831084983285109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.36328125,0.0,1519.720947265625,1895.4371337890625,0.0,3179.45703125,0.9025422930717468,1.0,0.0,3.0,1.0,0.0
17772840,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.7314099073410034,0.3235281705856323,0.2968984842300415,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.8612029552459717,0.540387749671936,0.516407310962677,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9754679203033448,0.7737160325050354,0.5418506264686584,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8100599646568298,0.4440907835960388,0.4259035289287567,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.6504231095314026,0.2272184342145919,1.0515822172164917,284.9288330078125,284.95001220703125,300.5560913085937,295.7079772949219,298.2402648925781,297.2359924316406,284.9273986816406,1.0,0.673190176486969,0.4001970291137695,0.4001970291137695,1.0,1.0,-3.401698589324951,1.0248560905456543,2.376842498779297,0.2540509104728699,0.8965897560119629,0.8965897560119629,0.0,248.1524658203125,255.0,68886.6953125,0.0,3684.416259765625,1.0,278.45916748046875,282.9882507324219,298.73260498046875,303.2209167480469,293.1499938964844,293.1499938964844,278.75,35984.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760398030281067,1.0,0.0,0.0,3.637980699539185,3.638004541397095,8.831084983285109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.36328125,0.0,1519.720947265625,1895.4371337890625,0.0,3179.45703125,0.9025422930717468,1.0,0.0,3.0,1.0,0.0
