time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7299411296844482,0.3232111036777496,0.2965096533298492,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8593553304672241,0.5397976636886597,0.5157357454299927,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9743485450744628,0.7752118706703186,0.5426828265190125,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8084642887115479,0.4438387751579284,0.4255873560905456,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6492946743965149,0.2272094637155532,1.0515565872192385,285.04400634765625,284.95001220703125,300.5220947265625,295.6985778808594,298.2283935546875,297.23516845703125,285.0498962402344,1.0,0.6740177869796753,0.3998213112354278,0.3998213112354278,1.0,1.0,-3.401009082794189,1.0235425233840942,2.3774664402008057,0.2528645992279053,0.9052192568778992,0.9052192568778992,0.0,249.93209838867188,255.0,67731.4375,0.0,3693.099609375,1.0,278.7020263671875,283.12872314453125,298.67999267578125,302.996337890625,293.1499938964844,293.1499938964844,278.75,35642.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718748688697815,1.0,0.0,0.0,3.644203424453736,3.6442275047302246,8.861322271513927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.2939453125,0.0,1524.0615234375,1895.4371337890625,0.0,3140.3974609375,0.9039307236671448,1.0,0.0,3.0,1.0,0.0
17772960,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.7290898561477661,0.3232075273990631,0.2964471578598022,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.8581806421279907,0.5395554304122925,0.5154331922531128,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9739764928817748,0.7771968841552734,0.5439651608467102,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.8074889779090881,0.4438892006874084,0.4255731701850891,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.6486631035804749,0.22737717628479,1.052220344543457,285.0773620605469,284.95001220703125,300.48797607421875,295.6886291503906,298.2195739746094,297.2388916015625,285.0772705078125,1.0,0.6749469637870789,0.3993730545043945,0.3993730545043945,1.0,1.0,-3.402888298034668,1.0229244232177734,2.3799638748168945,0.2517807185649872,0.911261260509491,0.911261260509491,0.0,251.26687622070312,258.0,67644.1796875,0.0,3705.404296875,1.0,278.7442321777344,283.1613464355469,298.67352294921875,303.0204467773437,293.1499938964844,293.1499938964844,278.45001220703125,35328.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704288005828857,1.0,0.0,0.0,3.659857034683228,3.6598808765411377,8.937612392401206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11025.4765625,0.0,1539.123779296875,1895.4371337890625,0.0,3126.832763671875,0.9070577025413512,1.0,0.0,3.0,1.0,0.0
17773020,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7266445755958557,0.3221214413642883,0.2959330976009369,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8550510406494141,0.5378974080085754,0.514394998550415,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.972256600856781,0.7792587876319885,0.5459154844284058,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8047483563423157,0.4430137276649475,0.4252094328403473,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6468424201011658,0.2271819412708282,1.0528628826141355,284.8984375,284.95001220703125,300.4192810058594,295.6671142578125,298.1908264160156,297.2309265136719,284.8969421386719,1.0,0.6767020225524902,0.3984765410423279,0.3984765410423279,1.0,1.0,-3.403714656829834,1.0206222534179688,2.383092403411865,0.2494821846485138,0.9003505706787109,0.9003505706787109,0.0,254.5652313232422,261.0,68919.5703125,0.0,3726.57421875,1.0,278.45904541015625,282.9624938964844,298.69097900390625,303.1848449707031,293.1499938964844,293.1499938964844,278.1499938964844,36079.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782795667648315,1.0,0.0,0.0,3.660382032394409,3.6604061126708975,8.940176599026017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.9033203125,0.0,1545.3431396484375,1895.4371337890625,0.0,3200.45556640625,0.9076054692268372,1.0,0.0,3.0,1.0,0.0
17773080,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7266445755958557,0.3221214413642883,0.2959330976009369,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8550510406494141,0.5378974080085754,0.514394998550415,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.972256600856781,0.7792587876319885,0.5459154844284058,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8047483563423157,0.4430137276649475,0.4252094328403473,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6468424201011658,0.2271819412708282,1.0528628826141355,284.8984375,284.95001220703125,300.4192810058594,295.6671142578125,298.1908264160156,297.2309265136719,284.8969421386719,1.0,0.6767020225524902,0.3984765410423279,0.3984765410423279,1.0,1.0,-3.403714656829834,1.0206222534179688,2.383092403411865,0.2494821846485138,0.9003505706787109,0.9003505706787109,0.0,254.5652313232422,261.0,68919.5703125,0.0,3726.57421875,1.0,278.45904541015625,282.9624938964844,298.69097900390625,303.1848449707031,293.1499938964844,293.1499938964844,278.1499938964844,36079.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782795667648315,1.0,0.0,0.0,3.660382032394409,3.6604061126708975,8.940176599026017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.9033203125,0.0,1545.3431396484375,1895.4371337890625,0.0,3200.45556640625,0.9076054692268372,1.0,0.0,3.0,1.0,0.0
17773140,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.7237482070922852,0.320624977350235,0.2948895096778869,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303466796875,0.8516082763671875,0.53584885597229,0.5128183364868164,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300720214844,0.96971195936203,0.779808759689331,0.5465906858444214,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73052978515625,0.8015471696853638,0.4416342675685882,0.4242389798164367,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315979003906,0.6445543169975281,0.2265469431877136,1.051290512084961,284.7304077148437,284.95001220703125,300.3666687011719,295.64923095703125,298.1631164550781,297.2169189453125,284.7284545898437,1.0,0.6776160001754761,0.3977952003479004,0.3977952003479004,1.0,1.0,-3.398324728012085,1.0167980194091797,2.3815267086029053,0.2469778209924698,0.8816595673561096,0.8816595673561096,0.0,257.71685791015625,261.0,69926.6953125,0.0,3731.81982421875,1.0,278.1702880859375,282.7772521972656,298.6830139160156,303.2808532714844,293.1499938964844,293.1499938964844,278.1499938964844,37034.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846714496612549,1.0,0.0,0.0,3.631699562072754,3.631723642349243,8.800616910775716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.275390625,0.0,1520.6055908203125,1895.4371337890625,0.0,3260.342529296875,0.9017652869224548,1.0,0.0,3.0,1.0,0.0
17773200,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242736816406,0.7227161526679993,0.3201325833797455,0.2944711744785309,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.8504117727279663,0.5351687073707581,0.5122075080871582,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240295410156,0.968772828578949,0.7799770832061768,0.5467005968093872,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7241516113281,0.8004130721092224,0.4411596357822418,0.4238283038139343,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.6437236070632935,0.2263028025627136,1.050439476966858,284.72412109375,284.95001220703125,300.3500061035156,295.643310546875,298.1543273925781,297.21246337890625,284.7235412597656,1.0,0.6778188943862915,0.3975800573825836,0.3975800573825836,1.0,1.0,-3.395702123641968,1.0152748823165894,2.380427122116089,0.2460550218820572,0.8776289224624634,0.8776289224624634,0.0,258.75927734375,264.0,69824.453125,0.0,3731.517333984375,1.0,278.1596374511719,282.7728271484375,298.6654357910156,303.2359924316406,293.1499938964844,293.1499938964844,278.45001220703125,37204.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848888874053955,1.0,0.0,0.0,3.618598461151123,3.618622303009033,8.737235930311726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.06640625,0.0,1507.449462890625,1895.4371337890625,0.0,3262.378173828125,0.8990340232849121,1.0,0.0,3.0,1.0,0.0
17773260,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7198511958122253,0.319241851568222,0.2934530079364776,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.846986711025238,0.5336242914199829,0.5104833245277405,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9667266011238098,0.7827426195144653,0.5482364892959595,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7972062826156616,0.4402545392513275,0.4227662980556488,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6413301825523376,0.2257836908102035,1.047977328300476,284.89501953125,284.95001220703125,300.2800598144531,295.617919921875,298.1302490234375,297.2110595703125,284.8963928222656,1.0,0.6787506937980652,0.3968470096588135,0.3968470096588135,1.0,1.0,-3.390000104904175,1.0111956596374512,2.378804445266724,0.2431371957063675,0.8810808062553406,0.8810808062553406,0.0,261.9087829589844,252.0,68183.3828125,0.0,3735.98583984375,1.0,278.4406433105469,282.9706115722656,298.5959167480469,302.9879150390625,293.1499938964844,293.1499938964844,278.75,36554.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773669600486755,1.0,0.0,0.0,3.594353675842285,3.594377279281616,8.620548896942637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.9580078125,0.0,1476.21923828125,1895.4371337890625,0.0,3191.900146484375,0.8932693004608154,1.0,0.0,3.0,1.0,0.0
17773320,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7198511958122253,0.319241851568222,0.2934530079364776,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.846986711025238,0.5336242914199829,0.5104833245277405,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9667266011238098,0.7827426195144653,0.5482364892959595,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7972062826156616,0.4402545392513275,0.4227662980556488,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6413301825523376,0.2257836908102035,1.047977328300476,284.89501953125,284.95001220703125,300.2800598144531,295.617919921875,298.1302490234375,297.2110595703125,284.8963928222656,1.0,0.6787506937980652,0.3968470096588135,0.3968470096588135,1.0,1.0,-3.390000104904175,1.0111956596374512,2.378804445266724,0.2431371957063675,0.8810808062553406,0.8810808062553406,0.0,261.9087829589844,252.0,68183.3828125,0.0,3735.98583984375,1.0,278.4406433105469,282.9706115722656,298.5959167480469,302.9879150390625,293.1499938964844,293.1499938964844,278.75,36554.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773669600486755,1.0,0.0,0.0,3.594353675842285,3.594377279281616,8.620548896942637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.9580078125,0.0,1476.21923828125,1895.4371337890625,0.0,3191.900146484375,0.8932693004608154,1.0,0.0,3.0,1.0,0.0
17773380,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7224647402763367,0.3191879987716675,0.2930894196033478,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8500077724456787,0.5330963134765625,0.5096206068992615,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.972200572490692,0.7867371439933777,0.5507147908210754,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8004905581474304,0.4402795732021332,0.4224293529987335,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6437151432037354,0.2258009016513824,1.0466341972351074,285.06646728515625,284.95001220703125,300.2093200683594,295.5917358398437,298.11407470703125,297.2208557128906,285.0666198730469,1.0,0.675966203212738,0.3961139917373657,0.3961139917373657,1.0,1.0,-3.3894832134246826,1.0089086294174194,2.3805744647979736,0.2409823089838028,0.8962130546569824,0.8962130546569824,0.0,257.162353515625,240.0,66789.984375,0.0,3707.28857421875,1.0,278.74237060546875,283.1656188964844,298.56787109375,302.8524169921875,293.1499938964844,293.1499938964844,279.04998779296875,35566.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704760670661926,1.0,0.0,0.0,3.607998371124268,3.608021974563599,8.686122328072088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.4990234375,0.0,1483.72998046875,1895.4371337890625,0.0,3127.2763671875,0.8956412672996521,1.0,0.0,3.0,1.0,0.0
17773440,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7224647402763367,0.3191879987716675,0.2930894196033478,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8500077724456787,0.5330963134765625,0.5096206068992615,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.972200572490692,0.7867371439933777,0.5507147908210754,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8004905581474304,0.4402795732021332,0.4224293529987335,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6437151432037354,0.2258009016513824,1.0466341972351074,285.06646728515625,284.95001220703125,300.2093200683594,295.5917358398437,298.11407470703125,297.2208557128906,285.0666198730469,1.0,0.675966203212738,0.3961139917373657,0.3961139917373657,1.0,1.0,-3.3894832134246826,1.0089086294174194,2.3805744647979736,0.2409823089838028,0.8962130546569824,0.8962130546569824,0.0,257.162353515625,240.0,66789.984375,0.0,3707.28857421875,1.0,278.74237060546875,283.1656188964844,298.56787109375,302.8524169921875,293.1499938964844,293.1499938964844,279.04998779296875,35566.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704760670661926,1.0,0.0,0.0,3.607998371124268,3.608021974563599,8.686122328072088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.4990234375,0.0,1483.72998046875,1895.4371337890625,0.0,3127.2763671875,0.8956412672996521,1.0,0.0,3.0,1.0,0.0
17773500,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856384277344,0.724851131439209,0.3192648887634277,0.2929619252681732,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18756103515625,0.8528640270233154,0.532971203327179,0.5092856287956238,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884460449219,0.9762723445892334,0.788785994052887,0.5519711971282959,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869812011719,0.803478479385376,0.4404351413249969,0.4223613440990448,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834716796875,0.6459535360336304,0.2259242236614227,1.0462452173233032,285.1873779296875,284.95001220703125,300.1736755371094,295.5783996582031,298.1063842773437,297.2263488769531,285.19317626953125,1.0,0.6739474534988403,0.3957474827766418,0.3957474827766418,1.0,1.0,-3.389888048171997,1.0079914331436155,2.381896495819092,0.2399933636188507,0.9099668860435486,0.9099668860435486,0.0,253.1985321044922,240.0,65670.921875,0.0,3685.33447265625,1.0,278.999267578125,283.3110046386719,298.540771484375,302.6947326660156,293.1499938964844,293.1499938964844,279.04998779296875,35031.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660280704498291,1.0,0.0,0.0,3.627452850341797,3.627476453781128,8.780046982792555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.6103515625,0.0,1501.025390625,1895.4371337890625,0.0,3085.55029296875,0.8997908234596252,1.0,0.0,3.0,1.0,0.0
17773560,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.7277980446815491,0.3193895518779754,0.2929063737392425,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132873535156,0.8564387559890747,0.5329086780548096,0.5090472102165222,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.9809070229530334,0.790848433971405,0.5532916784286499,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2133483886719,0.8071464896202087,0.4406576752662658,0.422382652759552,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21368408203125,0.6487610936164856,0.2261082828044891,1.046128511428833,285.2133178710937,284.95001220703125,300.13787841796875,295.5648498535156,298.0989990234375,297.23223876953125,285.21246337890625,1.0,0.6716817021369934,0.3954069912433624,0.3954069912433624,1.0,1.0,-3.3910069465637207,1.0073885917663574,2.383618354797364,0.2391525954008102,0.9201856255531312,0.9201856255531312,0.0,248.55987548828125,228.0,65648.9296875,0.0,3661.181640625,1.0,279.0435485839844,283.3357849121094,298.54656982421875,302.7522277832031,293.1499938964844,293.1499938964844,278.75,34651.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651286363601685,1.0,0.0,0.0,3.656343460083008,3.656367301940918,8.920460459194146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.3017578125,0.0,1530.1334228515625,1895.4371337890625,0.0,3077.1123046875,0.9058130383491516,1.0,0.0,3.0,1.0,0.0
17773620,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7329792380332947,0.3181041479110718,0.2918809354305267,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8630959987640381,0.5310754179954529,0.5075191855430603,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9889553189277648,0.792309045791626,0.55462646484375,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8136804699897766,0.4396400451660156,0.4215483367443084,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6540181636810303,0.2256419062614441,1.0437190532684326,285.00762939453125,284.95001220703125,300.0657958984375,295.5372314453125,298.068115234375,297.2216186523437,285.0050048828125,1.0,0.6661883592605591,0.394726037979126,0.394726037979126,1.0,1.0,-3.3856589794158936,1.003576636314392,2.382082223892212,0.2368001341819763,0.915740132331848,0.915740132331848,0.0,239.36087036132807,216.0,67020.7421875,0.0,3595.199462890625,1.0,278.7589416503906,283.1120300292969,298.5670166015625,302.93572998046875,293.1499938964844,293.1499938964844,278.45001220703125,35350.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874563455581665,1.0,0.0,0.0,3.6842470169067374,3.684271097183228,9.057133070200508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10953.447265625,0.0,1566.698486328125,1895.4371337890625,0.0,3165.61279296875,0.9124453663825988,1.0,0.0,3.0,1.0,0.0
17773680,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7329792380332947,0.3181041479110718,0.2918809354305267,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8630959987640381,0.5310754179954529,0.5075191855430603,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9889553189277648,0.792309045791626,0.55462646484375,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8136804699897766,0.4396400451660156,0.4215483367443084,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6540181636810303,0.2256419062614441,1.0437190532684326,285.00762939453125,284.95001220703125,300.0657958984375,295.5372314453125,298.068115234375,297.2216186523437,285.0050048828125,1.0,0.6661883592605591,0.394726037979126,0.394726037979126,1.0,1.0,-3.3856589794158936,1.003576636314392,2.382082223892212,0.2368001341819763,0.915740132331848,0.915740132331848,0.0,239.36087036132807,216.0,67020.7421875,0.0,3595.199462890625,1.0,278.7589416503906,283.1120300292969,298.5670166015625,302.93572998046875,293.1499938964844,293.1499938964844,278.45001220703125,35350.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874563455581665,1.0,0.0,0.0,3.6842470169067374,3.684271097183228,9.057133070200508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10953.447265625,0.0,1566.698486328125,1895.4371337890625,0.0,3165.61279296875,0.9124453663825988,1.0,0.0,3.0,1.0,0.0
17773740,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.7369375824928284,0.3155904710292816,0.2895336747169494,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975158691406,0.8686514496803284,0.52775639295578,0.5043598413467407,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.9953957200050354,0.7919595241546631,0.5543710589408875,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976989746094,0.8188654780387878,0.4372410178184509,0.4192356169223785,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.6581740379333496,0.2241904288530349,1.0366599559783936,284.7975769042969,284.95001220703125,299.9930725097656,295.5089416503906,298.02655029296875,297.1966247558594,284.79559326171875,1.0,0.6591759920120239,0.3940450549125671,0.3940450549125671,1.0,1.0,-3.367469549179077,0.9953723549842834,2.3720972537994385,0.2328281700611114,0.8967533707618713,0.8967533707618713,0.0,230.3740997314453,204.0,67977.2578125,0.0,3500.51416015625,1.0,278.4593505859375,282.8903503417969,298.5355224609375,302.9856262207031,293.1499938964844,293.1499938964844,278.75,36490.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821778893470764,1.0,0.0,0.0,3.669663190841675,3.669687509536743,8.985571753328259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.05859375,0.0,1558.842529296875,1895.4371337890625,0.0,3236.987548828125,0.9099199175834656,1.0,0.0,3.0,1.0,0.0
17773800,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.7369375824928284,0.3155904710292816,0.2895336747169494,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975158691406,0.8686514496803284,0.52775639295578,0.5043598413467407,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.9953957200050354,0.7919595241546631,0.5543710589408875,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976989746094,0.8188654780387878,0.4372410178184509,0.4192356169223785,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.6581740379333496,0.2241904288530349,1.0366599559783936,284.7975769042969,284.95001220703125,299.9930725097656,295.5089416503906,298.02655029296875,297.1966247558594,284.79559326171875,1.0,0.6591759920120239,0.3940450549125671,0.3940450549125671,1.0,1.0,-3.367469549179077,0.9953723549842834,2.3720972537994385,0.2328281700611114,0.8967533707618713,0.8967533707618713,0.0,230.3740997314453,204.0,67977.2578125,0.0,3500.51416015625,1.0,278.4593505859375,282.8903503417969,298.5355224609375,302.9856262207031,293.1499938964844,293.1499938964844,278.75,36490.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821778893470764,1.0,0.0,0.0,3.669663190841675,3.669687509536743,8.985571753328259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.05859375,0.0,1558.842529296875,1895.4371337890625,0.0,3236.987548828125,0.9099199175834656,1.0,0.0,3.0,1.0,0.0
17773860,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7419686913490295,0.3141567409038543,0.2875587940216064,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8754180669784546,0.5255445837974548,0.5015270113945007,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9990000128746032,0.794014036655426,0.5491312742233276,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8249234557151794,0.4357215166091919,0.4171112179756164,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.6630240082740784,0.223065584897995,1.029141902923584,284.9344177246094,284.95001220703125,299.9198303222656,295.4800109863281,297.9984436035156,297.1905212402344,284.9340209960937,1.0,0.6510751843452454,0.3935053944587707,0.3935053944587707,1.0,1.0,-3.3441028594970703,0.985796332359314,2.358306407928467,0.2285937964916229,0.9017560482025146,0.9017560482025146,0.0,220.62594604492188,192.0,66228.453125,0.0,3390.21435546875,1.0,278.7410583496094,283.05987548828125,298.4581298828125,302.72802734375,293.1499938964844,293.1499938964844,278.45001220703125,36080.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745744824409485,1.0,0.0,0.0,3.664139270782471,3.664163589477539,8.95854043392319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10758.283203125,0.0,1549.563720703125,1895.4371337890625,0.0,3165.71630859375,0.9084883332252502,1.0,0.0,3.0,1.0,0.0
17773920,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7419686913490295,0.3141567409038543,0.2875587940216064,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8754180669784546,0.5255445837974548,0.5015270113945007,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9990000128746032,0.794014036655426,0.5491312742233276,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8249234557151794,0.4357215166091919,0.4171112179756164,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.6630240082740784,0.223065584897995,1.029141902923584,284.9344177246094,284.95001220703125,299.9198303222656,295.4800109863281,297.9984436035156,297.1905212402344,284.9340209960937,1.0,0.6510751843452454,0.3935053944587707,0.3935053944587707,1.0,1.0,-3.3441028594970703,0.985796332359314,2.358306407928467,0.2285937964916229,0.9017560482025146,0.9017560482025146,0.0,220.62594604492188,192.0,66228.453125,0.0,3390.21435546875,1.0,278.7410583496094,283.05987548828125,298.4581298828125,302.72802734375,293.1499938964844,293.1499938964844,278.45001220703125,36080.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745744824409485,1.0,0.0,0.0,3.664139270782471,3.664163589477539,8.95854043392319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10758.283203125,0.0,1549.563720703125,1895.4371337890625,0.0,3165.71630859375,0.9084883332252502,1.0,0.0,3.0,1.0,0.0
17773980,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.7469660043716431,0.3121225833892822,0.2857377827167511,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.8820915222167969,0.5226908326148987,0.4988862872123718,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.9990000128746032,0.7977280616760254,0.5341658592224121,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444763183594,0.8308424949645996,0.4336937069892883,0.4151894152164459,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.6678746342658997,0.2217074185609817,1.0223257541656494,284.7443542480469,284.95001220703125,299.8460998535156,295.4504699707031,297.9733581542969,297.18951416015625,284.74249267578125,1.0,0.641703724861145,0.392965704202652,0.392965704202652,1.0,1.0,-3.3099379539489746,0.9725351333618164,2.337402820587158,0.2231067270040512,0.8801898956298828,0.8801898956298828,0.0,211.1957397460937,180.0,66763.390625,0.0,3259.489013671875,1.0,278.45904541015625,282.8617248535156,298.4633178710937,302.8307189941406,293.1499938964844,293.1499938964844,278.75,37117.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801560997962952,1.0,0.0,0.0,3.626855611801148,3.6268794536590576,8.777155926509295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.4921875,0.0,1515.8804931640625,1895.4371337890625,0.0,3218.04345703125,0.9008046984672546,1.0,0.0,3.0,1.0,0.0
17774040,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.7469660043716431,0.3121225833892822,0.2857377827167511,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.8820915222167969,0.5226908326148987,0.4988862872123718,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.9990000128746032,0.7977280616760254,0.5341658592224121,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444763183594,0.8308424949645996,0.4336937069892883,0.4151894152164459,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.6678746342658997,0.2217074185609817,1.0223257541656494,284.7443542480469,284.95001220703125,299.8460998535156,295.4504699707031,297.9733581542969,297.18951416015625,284.74249267578125,1.0,0.641703724861145,0.392965704202652,0.392965704202652,1.0,1.0,-3.3099379539489746,0.9725351333618164,2.337402820587158,0.2231067270040512,0.8801898956298828,0.8801898956298828,0.0,211.1957397460937,180.0,66763.390625,0.0,3259.489013671875,1.0,278.45904541015625,282.8617248535156,298.4633178710937,302.8307189941406,293.1499938964844,293.1499938964844,278.75,37117.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801560997962952,1.0,0.0,0.0,3.626855611801148,3.6268794536590576,8.777155926509295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.4921875,0.0,1515.8804931640625,1895.4371337890625,0.0,3218.04345703125,0.9008046984672546,1.0,0.0,3.0,1.0,0.0
17774100,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7496365308761597,0.3113014101982116,0.2846498191356659,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8856852650642395,0.521448016166687,0.4973395764827728,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.9990000128746032,0.8006529808044434,0.5262077450752258,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.8340012431144714,0.4328115880489349,0.4140192568302154,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.6704700589179993,0.2210839986801147,1.0183145999908447,284.85699462890625,284.95001220703125,299.80908203125,295.4354858398437,297.9649353027344,297.1948547363281,284.8628234863281,1.0,0.6366319060325623,0.3926958441734314,0.3926958441734314,1.0,1.0,-3.2909672260284424,0.9652621150016784,2.3257052898406982,0.2200631499290466,0.8824450373649597,0.8824450373649597,0.0,206.2375640869141,180.0,65240.41015625,0.0,3189.354248046875,1.0,278.7014465332031,283.0053405761719,298.402099609375,302.5732116699219,293.1499938964844,293.1499938964844,278.75,36855.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743542432785034,1.0,0.0,0.0,3.609472513198853,3.609496355056762,8.693222639521991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.615234375,0.0,1494.8787841796875,1895.4371337890625,0.0,3163.651123046875,0.8970237374305725,1.0,0.0,3.0,1.0,0.0
17774160,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7532153725624084,0.3108297288417816,0.2839353680610657,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8902674317359924,0.5205941796302795,0.4962172210216522,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9990000128746032,0.8045666217803955,0.5171699523925781,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8380163311958313,0.4322710633277893,0.4132041037082672,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6738511919975281,0.2206799834966659,1.0152339935302734,284.8878173828125,284.95001220703125,299.77197265625,295.4203491210937,297.96209716796875,297.2073669433594,284.88739013671875,1.0,0.6314657330513,0.3926971852779388,0.3926971852779388,1.0,1.0,-3.273202896118164,0.9591145515441896,2.3140883445739746,0.2178594917058944,0.8820503354072571,0.8820503354072571,0.0,200.8492584228516,168.0,64765.4296875,0.0,3120.175537109375,1.0,278.7437438964844,283.04071044921875,298.389404296875,302.5653381347656,293.1499938964844,293.1499938964844,279.04998779296875,36582.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712504506111145,1.0,0.0,0.0,3.6016221046447754,3.6016457080841064,8.655448482386419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.369140625,0.0,1484.308349609375,1895.4371337890625,0.0,3134.5400390625,0.8949071764945984,1.0,0.0,3.0,1.0,0.0
17774220,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.762249231338501,0.3103899657726288,0.2830378115177154,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9014720916748048,0.5194942355155945,0.4946257770061493,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9990000128746032,0.8144229054450989,0.4970778524875641,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8479369282722473,0.4317621886730194,0.4121706783771515,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.6823984384536743,0.2203201800584793,1.0111103057861328,285.031005859375,284.95001220703125,299.69744873046875,295.38970947265625,297.9658203125,297.24542236328125,285.0301513671875,1.0,0.6209796071052551,0.3926998376846313,0.3926998376846313,1.0,1.0,-3.23984432220459,0.947660505771637,2.2921836376190186,0.2138388156890869,0.893753170967102,0.893753170967102,0.0,189.43478393554688,171.0,63014.98828125,0.0,2984.952392578125,1.0,279.0425109863281,283.2161865234375,298.3567810058594,302.4058837890625,293.1499938964844,293.1499938964844,279.3500061035156,35751.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862545371055603,1.0,0.0,0.0,3.608643293380737,3.608666896820069,8.689227684044454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.8291015625,0.0,1485.8035888671875,1895.4371337890625,0.0,3052.879638671875,0.8958972096443176,1.0,0.0,3.0,1.0,0.0
17774280,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.762249231338501,0.3103899657726288,0.2830378115177154,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9014720916748048,0.5194942355155945,0.4946257770061493,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9990000128746032,0.8144229054450989,0.4970778524875641,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8479369282722473,0.4317621886730194,0.4121706783771515,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.6823984384536743,0.2203201800584793,1.0111103057861328,285.031005859375,284.95001220703125,299.69744873046875,295.38970947265625,297.9658203125,297.24542236328125,285.0301513671875,1.0,0.6209796071052551,0.3926998376846313,0.3926998376846313,1.0,1.0,-3.23984432220459,0.947660505771637,2.2921836376190186,0.2138388156890869,0.893753170967102,0.893753170967102,0.0,189.43478393554688,171.0,63014.98828125,0.0,2984.952392578125,1.0,279.0425109863281,283.2161865234375,298.3567810058594,302.4058837890625,293.1499938964844,293.1499938964844,279.3500061035156,35751.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862545371055603,1.0,0.0,0.0,3.608643293380737,3.608666896820069,8.689227684044454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.8291015625,0.0,1485.8035888671875,1895.4371337890625,0.0,3052.879638671875,0.8958972096443176,1.0,0.0,3.0,1.0,0.0
17774340,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708068847656,0.7674354314804077,0.3102807998657226,0.2826758921146393,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.907822847366333,0.518911600112915,0.493781179189682,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17095947265625,0.9990000128746032,0.8234458565711975,0.4864243566989898,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708984375,0.8536370992660522,0.4316836595535278,0.4117987751960754,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.6873869299888611,0.2203516066074371,1.009883165359497,285.1708984375,284.95001220703125,299.6346130371094,295.3635559082031,297.9729309082031,297.282470703125,285.17095947265625,1.0,0.6160683035850525,0.3927020728588104,0.3927020728588104,1.0,1.0,-3.223640203475952,0.9421030282974244,2.2815370559692383,0.2116678953170776,0.9122148156166076,0.9122148156166076,0.0,183.599609375,171.0,61662.1875,0.0,2918.606689453125,1.0,279.33648681640625,283.383544921875,298.3281555175781,302.2686767578125,293.1499938964844,293.1499938964844,279.3500061035156,34954.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553714156150818,1.0,0.0,0.0,3.640187978744507,3.640211820602417,8.84180451521388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.818359375,0.0,1514.47705078125,1895.4371337890625,0.0,2985.603759765625,0.9024457335472108,1.0,0.0,3.0,1.0,0.0
17774400,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701354980469,0.7681814432144165,0.3102449476718902,0.2826424837112427,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16998291015625,0.9087462425231934,0.5187899470329285,0.4936656355857849,297.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698913574219,0.9990000128746032,0.8250419497489929,0.4849569201469421,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700439453125,0.8544589877128601,0.4316654801368713,0.4117734134197235,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.6881182193756104,0.2203659862279892,1.0098451375961304,285.16998291015625,284.95001220703125,299.62261962890625,295.3585510253906,297.9736328125,297.2885437011719,285.169189453125,1.0,0.6154049038887024,0.3927025198936462,0.3927025198936462,1.0,1.0,-3.221618175506592,0.9414086937904358,2.280209541320801,0.2114124745130539,0.9145019054412842,0.9145019054412842,0.0,182.8147888183593,174.0,61655.3515625,0.0,2910.05908203125,1.0,279.3427429199219,283.383056640625,298.3319702148437,302.284912109375,293.1499938964844,293.1499938964844,279.04998779296875,34893.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855263888835907,1.0,0.0,0.0,3.647740840911865,3.647764444351196,8.878533321876603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.1015625,0.0,1522.3797607421875,1895.4371337890625,0.0,2984.595703125,0.9040485620498656,1.0,0.0,3.0,1.0,0.0
17774460,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.7696056365966797,0.3087161779403686,0.2816230952739715,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9106799364089966,0.5165643692016602,0.4920032918453216,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9990000128746032,0.8320740461349487,0.4805464744567871,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.8563690781593323,0.4302727282047272,0.4108315408229828,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.6898683905601501,0.219715341925621,1.0078186988830566,284.9662780761719,284.95001220703125,299.5475158691406,295.3269348144531,297.9577941894531,297.29803466796875,284.9638977050781,1.0,0.6125317811965942,0.3927508890628814,0.3927508890628814,1.0,1.0,-3.209523916244507,0.937369465827942,2.2721543312072754,0.2101296484470367,0.9073407649993896,0.9073407649993896,0.0,180.2209930419922,177.0,62866.62890625,0.0,2870.632080078125,1.0,279.0589904785156,283.1628723144531,298.3541564941406,302.45538330078125,293.1499938964844,293.1499938964844,278.75,35629.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643179535865784,1.0,0.0,0.0,3.6654305458068848,3.665454626083374,8.964854600890249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.7666015625,0.0,1547.6173095703125,1895.4371337890625,0.0,3069.50732421875,0.9084197878837584,1.0,0.0,3.0,1.0,0.0
17774520,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.7696056365966797,0.3087161779403686,0.2816230952739715,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9106799364089966,0.5165643692016602,0.4920032918453216,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9990000128746032,0.8320740461349487,0.4805464744567871,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.8563690781593323,0.4302727282047272,0.4108315408229828,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.6898683905601501,0.219715341925621,1.0078186988830566,284.9662780761719,284.95001220703125,299.5475158691406,295.3269348144531,297.9577941894531,297.29803466796875,284.9638977050781,1.0,0.6125317811965942,0.3927508890628814,0.3927508890628814,1.0,1.0,-3.209523916244507,0.937369465827942,2.2721543312072754,0.2101296484470367,0.9073407649993896,0.9073407649993896,0.0,180.2209930419922,177.0,62866.62890625,0.0,2870.632080078125,1.0,279.0589904785156,283.1628723144531,298.3541564941406,302.45538330078125,293.1499938964844,293.1499938964844,278.75,35629.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643179535865784,1.0,0.0,0.0,3.6654305458068848,3.665454626083374,8.964854600890249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.7666015625,0.0,1547.6173095703125,1895.4371337890625,0.0,3069.50732421875,0.9084197878837584,1.0,0.0,3.0,1.0,0.0
17774580,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.7666912078857422,0.3060832321643829,0.2794857919216156,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666931152344,0.9073584079742432,0.5129987597465515,0.4889375567436218,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.9990000128746032,0.8356192708015442,0.482333242893219,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.8538126945495605,0.4275970160961151,0.4085938334465027,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.6874733567237854,0.2181075066328048,1.001742959022522,284.7667541503906,284.95001220703125,299.4722595214844,295.2948913574219,297.9222412109375,297.2796630859375,284.76531982421875,1.0,0.6109248995780945,0.3927992880344391,0.3927992880344391,1.0,1.0,-3.195422410964966,0.9326382875442504,2.262784242630005,0.2086111754179,0.8866404891014099,0.8866404891014099,0.0,180.4765014648437,180.0,63788.46875,0.0,2842.886962890625,1.0,278.7594909667969,282.95098876953125,298.3216247558594,302.499267578125,293.1499938964844,293.1499938964844,279.04998779296875,36789.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721078038215637,1.0,0.0,0.0,3.6396517753601074,3.6396758556365967,8.839199949761678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.8359375,0.0,1527.5733642578125,1895.4371337890625,0.0,3142.58203125,0.9034268856048584,1.0,0.0,3.0,1.0,0.0
17774640,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.7666912078857422,0.3060832321643829,0.2794857919216156,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666931152344,0.9073584079742432,0.5129987597465515,0.4889375567436218,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.9990000128746032,0.8356192708015442,0.482333242893219,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.8538126945495605,0.4275970160961151,0.4085938334465027,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.6874733567237854,0.2181075066328048,1.001742959022522,284.7667541503906,284.95001220703125,299.4722595214844,295.2948913574219,297.9222412109375,297.2796630859375,284.76531982421875,1.0,0.6109248995780945,0.3927992880344391,0.3927992880344391,1.0,1.0,-3.195422410964966,0.9326382875442504,2.262784242630005,0.2086111754179,0.8866404891014099,0.8866404891014099,0.0,180.4765014648437,180.0,63788.46875,0.0,2842.886962890625,1.0,278.7594909667969,282.95098876953125,298.3216247558594,302.499267578125,293.1499938964844,293.1499938964844,279.04998779296875,36789.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721078038215637,1.0,0.0,0.0,3.6396517753601074,3.6396758556365967,8.839199949761678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.8359375,0.0,1527.5733642578125,1895.4371337890625,0.0,3142.58203125,0.9034268856048584,1.0,0.0,3.0,1.0,0.0
17774700,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7647229433059692,0.3050915896892547,0.278407871723175,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9050618410110474,0.5115529894828796,0.4873583018779754,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.8373848795890808,0.4841932654380798,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8519349694252014,0.4265124201774597,0.4073940813541412,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6856250762939453,0.2173379212617874,0.9980370998382568,284.8875427246094,284.95001220703125,299.4345397949219,295.2787170410156,297.90704345703125,297.2739562988281,284.89453125,1.0,0.6104081869125366,0.3928234577178955,0.3928234577178955,1.0,1.0,-3.18856143951416,0.930340051651001,2.258221387863159,0.2078162878751754,0.8903000950813293,0.8903000950813293,0.0,181.0694580078125,180.0,62471.25390625,0.0,2832.016845703125,1.0,279.0019226074219,283.1002502441406,298.2515563964844,302.2409362792969,293.1499938964844,293.1499938964844,279.04998779296875,36533.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665004968643188,1.0,0.0,0.0,3.62824273109436,3.628266572952272,8.783870839579322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.7763671875,0.0,1513.0682373046875,1895.4371337890625,0.0,3089.98193359375,0.9009832739830016,1.0,0.0,3.0,1.0,0.0
