time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.763338029384613,0.3044633865356445,0.2777443826198578,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.90338397026062,0.5105403661727905,0.4862730205059051,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9990000128746032,0.8395750522613525,0.4856833815574646,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8505691289901733,0.4258270263671875,0.4066232442855835,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.6841990351676941,0.2167792916297912,0.9952737092971802,284.9282531738281,284.95001220703125,299.3968200683594,295.262451171875,297.8959350585937,297.2742614746094,284.92852783203125,1.0,0.6101469993591309,0.3927386403083801,0.3927386403083801,1.0,1.0,-3.1839964389801025,0.9285548329353333,2.255441427230835,0.2070136815309524,0.8917496800422668,0.8917496800422668,0.0,181.58541870117188,183.0,62194.078125,0.0,2825.468017578125,1.0,279.04412841796875,283.14111328125,298.2359619140625,302.23956298828125,293.1499938964844,293.1499938964844,279.3500061035156,36235.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637503981590271,1.0,0.0,0.0,3.62692666053772,3.62695050239563,8.777499829193403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.9912109375,0.0,1509.4014892578125,1895.4371337890625,0.0,3064.18310546875,0.9003188610076904,1.0,0.0,3.0,1.0,0.0
17774820,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.7612062692642212,0.3037106990814209,0.2769899666309356,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.9007018208503723,0.5091731548309326,0.4848596453666687,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.9990000128746032,0.8446771502494812,0.48847696185112,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.8484633564949036,0.4251251220703125,0.4058234989643097,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.681948184967041,0.2160737961530685,0.9917736053466796,285.0909118652344,284.95001220703125,299.32135009765625,295.2296447753906,297.8792724609375,297.2825927734375,285.0908508300781,1.0,0.6102821230888367,0.3925689458847046,0.3925689458847046,1.0,1.0,-3.179572820663452,0.9265605807304382,2.253012180328369,0.2059759050607681,0.908082902431488,0.908082902431488,0.0,182.73341369628903,186.0,60841.76171875,0.0,2822.6552734375,1.0,279.34283447265625,283.32830810546875,298.2021179199219,302.1032409667969,293.1499938964844,293.1499938964844,279.04998779296875,35365.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560052514076233,1.0,0.0,0.0,3.648031711578369,3.6480555534362793,8.879949859874614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.046875,0.0,1526.234619140625,1895.4371337890625,0.0,2991.5458984375,0.904447615146637,1.0,0.0,3.0,1.0,0.0
17774880,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.7612062692642212,0.3037106990814209,0.2769899666309356,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.9007018208503723,0.5091731548309326,0.4848596453666687,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.9990000128746032,0.8446771502494812,0.48847696185112,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.8484633564949036,0.4251251220703125,0.4058234989643097,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.681948184967041,0.2160737961530685,0.9917736053466796,285.0909118652344,284.95001220703125,299.32135009765625,295.2296447753906,297.8792724609375,297.2825927734375,285.0908508300781,1.0,0.6102821230888367,0.3925689458847046,0.3925689458847046,1.0,1.0,-3.179572820663452,0.9265605807304382,2.253012180328369,0.2059759050607681,0.908082902431488,0.908082902431488,0.0,182.73341369628903,186.0,60841.76171875,0.0,2822.6552734375,1.0,279.34283447265625,283.32830810546875,298.2021179199219,302.1032409667969,293.1499938964844,293.1499938964844,279.04998779296875,35365.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560052514076233,1.0,0.0,0.0,3.648031711578369,3.6480555534362793,8.879949859874614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.046875,0.0,1526.234619140625,1895.4371337890625,0.0,2991.5458984375,0.904447615146637,1.0,0.0,3.0,1.0,0.0
17774940,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7583948969841003,0.3021320402622223,0.2760196328163147,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8973363637924194,0.5070035457611084,0.4833357632160187,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.8473094701766968,0.4922748804092407,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8457856178283691,0.4237282276153564,0.4049582481384277,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6793069839477539,0.2150714993476867,0.9886298179626464,284.9100036621094,284.95001220703125,299.2569580078125,295.2014465332031,297.8525695800781,297.2721252441406,284.9075012207031,1.0,0.6108283400535583,0.3924242556095123,0.3924242556095123,1.0,1.0,-3.176325798034668,0.9250357151031494,2.2512900829315186,0.2052851617336273,0.8981567025184631,0.8981567025184631,0.0,184.4300231933593,186.0,61986.58203125,0.0,2825.213623046875,1.0,279.06414794921875,283.1288757324219,298.232177734375,302.284423828125,293.1499938964844,293.1499938964844,279.04998779296875,36038.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644775748252869,1.0,0.0,0.0,3.649637937545776,3.649661779403688,8.887770377441484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.6787109375,0.0,1533.05126953125,1895.4371337890625,0.0,3071.004638671875,0.905143678188324,1.0,0.0,3.0,1.0,0.0
17775000,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7576671242713928,0.3017865717411041,0.2757362425327301,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8964915871620178,0.5065385103225708,0.4829322695732116,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.8475852012634277,0.4932139217853546,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8450907468795776,0.4234011769294739,0.4046857953071594,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6786322593688965,0.2148377746343612,0.9877462983131408,284.9024658203125,284.95001220703125,299.2458190917969,295.196533203125,297.846923828125,297.2688293457031,284.90057373046875,1.0,0.6109194159507751,0.392399251461029,0.392399251461029,1.0,1.0,-3.175239562988281,0.9245914816856384,2.250648260116577,0.2050963789224624,0.8971974849700928,0.8971974849700928,0.0,184.8392028808593,189.0,61968.19921875,0.0,2825.21044921875,1.0,279.05889892578125,283.122314453125,298.2232971191406,302.2681884765625,293.1499938964844,293.1499938964844,279.3500061035156,36098.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648868799209595,1.0,0.0,0.0,3.648150682449341,3.64817476272583,8.880528525878617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.2734375,0.0,1531.8465576171875,1895.4371337890625,0.0,3074.844482421875,0.9048684239387512,1.0,0.0,3.0,1.0,0.0
17775060,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.7534268498420715,0.300266683101654,0.2742367088794708,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8914139866828918,0.5042873620986938,0.4806512594223022,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9990000128746032,0.8505109548568726,0.4990707337856293,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.840949296951294,0.4219494163990021,0.4031947553157806,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.6744795441627502,0.2136155515909195,0.9822947978973388,285.0496520996094,284.95001220703125,299.1703491210937,295.16314697265625,297.8183288574219,297.2603454589844,285.0494079589844,1.0,0.611656129360199,0.3921652734279632,0.3921652734279632,1.0,1.0,-3.169384479522705,0.9219344854354858,2.247450113296509,0.2037390917539596,0.9099659323692322,0.9099659323692322,0.0,187.4443359375,192.0,60590.77734375,0.0,2827.35693359375,1.0,279.343994140625,283.2962951660156,298.1434936523437,302.040283203125,293.1499938964844,293.1499938964844,279.04998779296875,35488.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580940365791321,1.0,0.0,0.0,3.66375732421875,3.6637814044952393,8.956672559179424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.6259765625,0.0,1544.690185546875,1895.4371337890625,0.0,3011.130859375,0.9080431461334229,1.0,0.0,3.0,1.0,0.0
17775120,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.7534268498420715,0.300266683101654,0.2742367088794708,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8914139866828918,0.5042873620986938,0.4806512594223022,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9990000128746032,0.8505109548568726,0.4990707337856293,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.840949296951294,0.4219494163990021,0.4031947553157806,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.6744795441627502,0.2136155515909195,0.9822947978973388,285.0496520996094,284.95001220703125,299.1703491210937,295.16314697265625,297.8183288574219,297.2603454589844,285.0494079589844,1.0,0.611656129360199,0.3921652734279632,0.3921652734279632,1.0,1.0,-3.169384479522705,0.9219344854354858,2.247450113296509,0.2037390917539596,0.9099659323692322,0.9099659323692322,0.0,187.4443359375,192.0,60590.77734375,0.0,2827.35693359375,1.0,279.343994140625,283.2962951660156,298.1434936523437,302.040283203125,293.1499938964844,293.1499938964844,279.04998779296875,35488.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580940365791321,1.0,0.0,0.0,3.66375732421875,3.6637814044952393,8.956672559179424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.6259765625,0.0,1544.690185546875,1895.4371337890625,0.0,3011.130859375,0.9080431461334229,1.0,0.0,3.0,1.0,0.0
17775180,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.74896240234375,0.2979894578456878,0.2726368308067322,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8860492706298828,0.5012114644050598,0.4782673418521881,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.8517937064170837,0.5054208636283875,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.8366003632545471,0.4198192059993744,0.4016442000865936,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.6701023578643799,0.2119960188865661,0.9765597581863404,284.8609924316406,284.95001220703125,299.094970703125,295.1295166015625,297.78033447265625,297.2386779785156,284.8592224121094,1.0,0.6125184297561646,0.3919312953948974,0.3919312953948974,1.0,1.0,-3.1634762287139893,0.9192469120025636,2.244229316711426,0.2024904936552047,0.8962534070014954,0.8962534070014954,0.0,190.3324737548828,195.0,61631.82421875,0.0,2830.898681640625,1.0,279.0589904785156,283.0914306640625,298.1540222167969,302.1788024902344,293.1499938964844,293.1499938964844,279.3500061035156,36315.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663325905799866,1.0,0.0,0.0,3.656009435653688,3.656033515930176,8.918830189941218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.546875,0.0,1542.232666015625,1895.4371337890625,0.0,3088.406494140625,0.9067811965942384,1.0,0.0,3.0,1.0,0.0
17775240,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.74896240234375,0.2979894578456878,0.2726368308067322,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8860492706298828,0.5012114644050598,0.4782673418521881,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.8517937064170837,0.5054208636283875,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.8366003632545471,0.4198192059993744,0.4016442000865936,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.6701023578643799,0.2119960188865661,0.9765597581863404,284.8609924316406,284.95001220703125,299.094970703125,295.1295166015625,297.78033447265625,297.2386779785156,284.8592224121094,1.0,0.6125184297561646,0.3919312953948974,0.3919312953948974,1.0,1.0,-3.1634762287139893,0.9192469120025636,2.244229316711426,0.2024904936552047,0.8962534070014954,0.8962534070014954,0.0,190.3324737548828,195.0,61631.82421875,0.0,2830.898681640625,1.0,279.0589904785156,283.0914306640625,298.1540222167969,302.1788024902344,293.1499938964844,293.1499938964844,279.3500061035156,36315.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663325905799866,1.0,0.0,0.0,3.656009435653688,3.656033515930176,8.918830189941218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.546875,0.0,1542.232666015625,1895.4371337890625,0.0,3088.406494140625,0.9067811965942384,1.0,0.0,3.0,1.0,0.0
17775300,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7463786005973816,0.2969738245010376,0.2716216444969177,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8829673528671265,0.4997816383838653,0.4768022298812866,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9990000128746032,0.8524295091629028,0.5090369582176208,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8340700268745422,0.4188193082809448,0.4006153345108032,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.6675404906272888,0.2111620008945465,0.9728368520736694,284.9772033691406,284.95001220703125,299.05731201171875,295.11260986328125,297.7627258300781,297.22967529296875,284.9839172363281,1.0,0.6128779649734497,0.3918143212795257,0.3918143212795257,1.0,1.0,-3.1591267585754395,0.9174258708953856,2.2417008876800537,0.2016414552927017,0.9026731252670288,0.9026731252670288,0.0,191.9506225585937,195.0,60387.55859375,0.0,2830.75927734375,1.0,279.30242919921875,283.2356872558594,298.0872802734375,301.93731689453125,293.1499938964844,293.1499938964844,279.3500061035156,36022.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861161470413208,1.0,0.0,0.0,3.654659986495972,3.654683828353882,8.912247153602948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.7626953125,0.0,1538.5279541015625,1895.4371337890625,0.0,3039.8984375,0.9065307974815368,1.0,0.0,3.0,1.0,0.0
17775360,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7443917989730835,0.2962630689144134,0.2709384262561798,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8805091977119446,0.4987018406391144,0.4757218360900879,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9990000128746032,0.8535038232803345,0.5120545029640198,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8320819735527039,0.4181362390518188,0.3999150693416595,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6654543280601501,0.2105011045932769,0.96984601020813,285.0124816894531,284.95001220703125,299.0197448730469,295.0956726074219,297.7491455078125,297.226318359375,285.01226806640625,1.0,0.6132959723472595,0.3917248249053955,0.3917248249053955,1.0,1.0,-3.156193733215332,0.9161644577980042,2.2400293350219727,0.201020747423172,0.9066535830497742,0.9066535830497742,0.0,193.33892822265625,198.0,60177.19921875,0.0,2832.264892578125,1.0,279.3443603515625,283.2703552246094,298.07244873046875,301.9435729980469,293.1499938964844,293.1499938964844,279.04998779296875,35717.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588181734085083,1.0,0.0,0.0,3.663009405136109,3.6630334854125977,8.953016390478297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.177734375,0.0,1545.5703125,1895.4371337890625,0.0,3017.92138671875,0.9080288410186768,1.0,0.0,3.0,1.0,0.0
17775420,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.7399049997329712,0.2938572764396667,0.2692200243473053,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.8750627636909485,0.4954605102539062,0.473175972700119,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.9990000128746032,0.8537512421607971,0.5187111496925354,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.8276594281196594,0.4158665239810943,0.3982261121273041,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.6609243154525757,0.2086912840604782,0.9632195234298706,284.8279113769531,284.95001220703125,298.9447021484375,295.0616760253906,297.7103576660156,297.2032165527344,284.82635498046875,1.0,0.6141121983528137,0.391545832157135,0.391545832157135,1.0,1.0,-3.149078607559204,0.9132142663002014,2.2358641624450684,0.1997758597135543,0.8908559083938599,0.8908559083938599,0.0,196.41473388671875,201.0,61141.875,0.0,2834.316650390625,1.0,279.0590515136719,283.0703125,298.0841064453125,302.077880859375,293.1499938964844,293.1499938964844,279.3500061035156,36571.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866675853729248,1.0,0.0,0.0,3.645749092102051,3.64577317237854,8.868839813658269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.3056640625,0.0,1532.7132568359375,1895.4371337890625,0.0,3091.627197265625,0.904664933681488,1.0,0.0,3.0,1.0,0.0
17775480,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.7399049997329712,0.2938572764396667,0.2692200243473053,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.8750627636909485,0.4954605102539062,0.473175972700119,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.9990000128746032,0.8537512421607971,0.5187111496925354,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.8276594281196594,0.4158665239810943,0.3982261121273041,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.6609243154525757,0.2086912840604782,0.9632195234298706,284.8279113769531,284.95001220703125,298.9447021484375,295.0616760253906,297.7103576660156,297.2032165527344,284.82635498046875,1.0,0.6141121983528137,0.391545832157135,0.391545832157135,1.0,1.0,-3.149078607559204,0.9132142663002014,2.2358641624450684,0.1997758597135543,0.8908559083938599,0.8908559083938599,0.0,196.41473388671875,201.0,61141.875,0.0,2834.316650390625,1.0,279.0590515136719,283.0703125,298.0841064453125,302.077880859375,293.1499938964844,293.1499938964844,279.3500061035156,36571.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866675853729248,1.0,0.0,0.0,3.645749092102051,3.64577317237854,8.868839813658269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.3056640625,0.0,1532.7132568359375,1895.4371337890625,0.0,3091.627197265625,0.904664933681488,1.0,0.0,3.0,1.0,0.0
17775540,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7357404232025146,0.2921632826328277,0.2675458490848541,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8700015544891357,0.4930133521556854,0.4706852734088897,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9990000128746032,0.8544882535934448,0.5249388217926025,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8234916925430298,0.4142069816589355,0.3965151011943817,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.6566321849822998,0.2071720361709594,0.9563546180725098,284.97918701171875,284.95001220703125,298.8759460449219,295.0302734375,297.68115234375,297.1908569335937,284.97998046875,1.0,0.6147432327270508,0.391381174325943,0.391381174325943,1.0,1.0,-3.1412429809570312,0.9100629687309264,2.23117995262146,0.198356494307518,0.8990996479988098,0.8990996479988098,0.0,199.2769012451172,201.0,59667.5390625,0.0,2833.748291015625,1.0,279.33856201171875,283.2491455078125,298.004638671875,301.8407592773437,293.1499938964844,293.1499938964844,279.3500061035156,35967.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589882850646973,1.0,0.0,0.0,3.644033908843994,3.644057750701904,8.860496905072068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.2490234375,0.0,1526.2977294921875,1895.4371337890625,0.0,3019.516845703125,0.9039570093154908,1.0,0.0,3.0,1.0,0.0
17775600,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7354564666748047,0.2920413613319397,0.2674455046653747,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8696455359458923,0.4928309321403503,0.4705219864845276,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9990000128746032,0.854587972164154,0.525397002696991,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8232020139694214,0.414091944694519,0.3964131772518158,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.6563256978988647,0.2070579528808593,0.9558720588684082,284.9800109863281,284.95001220703125,298.8699645996094,295.0275573730469,297.678955078125,297.19024658203125,284.9804992675781,1.0,0.6148070693016052,0.3913668692111969,0.3913668692111969,1.0,1.0,-3.1407740116119385,0.9098620414733888,2.23091197013855,0.1982612907886505,0.8993263244628906,0.8993263244628906,0.0,199.4935760498047,204.0,59645.7421875,0.0,2833.95703125,1.0,279.3409423828125,283.2502746582031,298.00445556640625,301.84326171875,293.1499938964844,293.1499938964844,279.6499938964844,35948.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588327169418335,1.0,0.0,0.0,3.644550085067749,3.6445741653442383,8.863008247317339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.880859375,0.0,1526.7296142578125,1895.4371337890625,0.0,3018.057861328125,0.9040427803993224,1.0,0.0,3.0,1.0,0.0
17775660,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.7323681116104126,0.290958821773529,0.2664567530155182,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.8657190203666687,0.4910802841186523,0.4688276052474975,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398620605469,0.9990000128746032,0.8566684126853943,0.5306380987167358,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.8200488686561584,0.4131520092487335,0.3954794704914093,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.6529825925827026,0.2059450447559356,0.9508882761001588,285.139892578125,284.95001220703125,298.7955322265625,294.99334716796875,297.6571655273437,297.1903686523437,285.1395263671875,1.0,0.6157468557357788,0.3912469446659088,0.3912469446659088,1.0,1.0,-3.1367311477661133,0.9081352949142456,2.228595972061157,0.1974354386329651,0.9188990592956544,0.9188990592956544,0.0,202.04031372070312,207.0,58321.6015625,0.0,2839.38720703125,1.0,279.6429748535156,283.4346008300781,297.9660339355469,301.7053527832031,293.1499938964844,293.1499938964844,279.3500061035156,35086.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509838581085205,1.0,0.0,0.0,3.676163911819458,3.6761879920959473,9.017435331770684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.0439453125,0.0,1555.58740234375,1895.4371337890625,0.0,2944.48681640625,0.9105560183525084,1.0,0.0,3.0,1.0,0.0
17775720,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.7323681116104126,0.290958821773529,0.2664567530155182,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.8657190203666687,0.4910802841186523,0.4688276052474975,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398620605469,0.9990000128746032,0.8566684126853943,0.5306380987167358,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.8200488686561584,0.4131520092487335,0.3954794704914093,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.6529825925827026,0.2059450447559356,0.9508882761001588,285.139892578125,284.95001220703125,298.7955322265625,294.99334716796875,297.6571655273437,297.1903686523437,285.1395263671875,1.0,0.6157468557357788,0.3912469446659088,0.3912469446659088,1.0,1.0,-3.1367311477661133,0.9081352949142456,2.228595972061157,0.1974354386329651,0.9188990592956544,0.9188990592956544,0.0,202.04031372070312,207.0,58321.6015625,0.0,2839.38720703125,1.0,279.6429748535156,283.4346008300781,297.9660339355469,301.7053527832031,293.1499938964844,293.1499938964844,279.3500061035156,35086.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509838581085205,1.0,0.0,0.0,3.676163911819458,3.6761879920959473,9.017435331770684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.0439453125,0.0,1555.58740234375,1895.4371337890625,0.0,2944.48681640625,0.9105560183525084,1.0,0.0,3.0,1.0,0.0
17775780,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7284724116325378,0.2887087762355804,0.2649538516998291,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8609994649887085,0.4880428314208984,0.4665690958499908,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.9990000128746032,0.8564211130142212,0.536857008934021,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8161518573760986,0.4111329615116119,0.3941170275211334,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.6491541862487793,0.2042944133281707,0.9451881051063538,284.94073486328125,284.95001220703125,298.72149658203125,294.9590759277344,297.6213073730469,297.1707763671875,284.9384460449219,1.0,0.6167399287223816,0.3911270499229431,0.3911270499229431,1.0,1.0,-3.131202459335327,0.905893325805664,2.225309133529663,0.1965670585632324,0.9102123379707336,0.9102123379707336,0.0,205.0748748779297,210.0,59477.33203125,0.0,2844.3779296875,1.0,279.3587951660156,283.2182922363281,297.9884033203125,301.87109375,293.1499938964844,293.1499938964844,279.04998779296875,35806.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606059551239014,1.0,0.0,0.0,3.6872854232788086,3.687309741973877,9.072078341887392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.1611328125,0.0,1573.58642578125,1895.4371337890625,0.0,3034.688232421875,0.9134385585784912,1.0,0.0,3.0,1.0,0.0
17775840,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7284724116325378,0.2887087762355804,0.2649538516998291,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8609994649887085,0.4880428314208984,0.4665690958499908,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.9990000128746032,0.8564211130142212,0.536857008934021,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8161518573760986,0.4111329615116119,0.3941170275211334,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.6491541862487793,0.2042944133281707,0.9451881051063538,284.94073486328125,284.95001220703125,298.72149658203125,294.9590759277344,297.6213073730469,297.1707763671875,284.9384460449219,1.0,0.6167399287223816,0.3911270499229431,0.3911270499229431,1.0,1.0,-3.131202459335327,0.905893325805664,2.225309133529663,0.1965670585632324,0.9102123379707336,0.9102123379707336,0.0,205.0748748779297,210.0,59477.33203125,0.0,2844.3779296875,1.0,279.3587951660156,283.2182922363281,297.9884033203125,301.87109375,293.1499938964844,293.1499938964844,279.04998779296875,35806.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606059551239014,1.0,0.0,0.0,3.6872854232788086,3.687309741973877,9.072078341887392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.1611328125,0.0,1573.58642578125,1895.4371337890625,0.0,3034.688232421875,0.9134385585784912,1.0,0.0,3.0,1.0,0.0
17775900,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.7258620858192444,0.2871597707271576,0.2637724280357361,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.8579649925231934,0.4860095679759979,0.4649062752723694,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.9990000128746032,0.8552374839782715,0.5407139658927917,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.813515305519104,0.4096430838108063,0.3929508030414581,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.6466692090034485,0.203154057264328,0.9409501552581788,284.7909851074219,284.95001220703125,298.68463134765625,294.94195556640625,297.598388671875,297.1539306640625,284.7822570800781,1.0,0.6170928478240967,0.3910670876502991,0.3910670876502991,1.0,1.0,-3.1259260177612305,0.9039068222045898,2.2220191955566406,0.1958165764808654,0.8975812196731567,0.8975812196731567,0.0,206.8989105224609,210.0,60460.61328125,0.0,2843.40283203125,1.0,279.1012878417969,283.0484313964844,297.9925842285156,302.005126953125,293.1499938964844,293.1499938964844,279.04998779296875,36410.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668558597564697,1.0,0.0,0.0,3.678145885467529,3.6781702041625977,9.02716067230358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.3701171875,0.0,1567.80078125,1895.4371337890625,0.0,3093.315673828125,0.9115885496139526,1.0,0.0,3.0,1.0,0.0
17775960,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.7229238748550415,0.2854401171207428,0.2623664736747741,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376708984375,0.8546250462532043,0.4837561249732971,0.4629517793655395,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.9990000128746032,0.8535158038139343,0.5449057221412659,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.8105103969573975,0.4079371690750122,0.3915103673934936,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.6438952684402466,0.2018457651138305,0.9358220100402832,284.7377014160156,284.95001220703125,298.6479187011719,294.9248352050781,297.57354736328125,297.1343078613281,284.7366943359375,1.0,0.6173160672187805,0.3910063505172729,0.3910063505172729,1.0,1.0,-3.1190311908721924,0.9013600945472716,2.217671155929565,0.1948653310537338,0.8876581788063049,0.8876581788063049,0.0,208.8504180908203,198.0,60342.6953125,0.0,2839.826416015625,1.0,279.0564270019531,283.0036315917969,297.9555053710937,301.9124755859375,293.1499938964844,293.1499938964844,279.3500061035156,36976.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689832091331482,1.0,0.0,0.0,3.655062913894653,3.655086994171143,8.914212799027155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.4150390625,0.0,1546.1282958984375,1895.4371337890625,0.0,3113.272216796875,0.9069754481315612,1.0,0.0,3.0,1.0,0.0
17776020,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.721569836139679,0.2831509709358215,0.2599360942840576,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8534384369850159,0.4804937541484833,0.4594557285308838,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.85281902551651,0.543106734752655,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8096134066581726,0.4055685400962829,0.3889066874980926,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6422255635261536,0.1997153162956237,0.9252728819847108,284.8900146484375,284.95001220703125,298.5747985839844,294.890625,297.5405578613281,297.11871337890625,284.8901672363281,1.0,0.6127176880836487,0.3908848762512207,0.3908848762512207,1.0,1.0,-3.0939438343048096,0.8923606276512146,2.20158314704895,0.1916623562574386,0.8902726173400879,0.8902726173400879,0.0,206.87977600097656,186.0,58534.59375,0.0,2778.96728515625,1.0,279.3408508300781,283.1882019042969,297.861572265625,301.6371459960937,293.1499938964844,293.1499938964844,279.6499938964844,36474.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595654368400574,1.0,0.0,0.0,3.634334802627564,3.6343586444854736,8.813393037598871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.322265625,0.0,1519.3475341796875,1895.4371337890625,0.0,3024.92919921875,0.9021096229553224,1.0,0.0,3.0,1.0,0.0
17776080,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.721569836139679,0.2831509709358215,0.2599360942840576,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8534384369850159,0.4804937541484833,0.4594557285308838,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.85281902551651,0.543106734752655,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8096134066581726,0.4055685400962829,0.3889066874980926,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6422255635261536,0.1997153162956237,0.9252728819847108,284.8900146484375,284.95001220703125,298.5747985839844,294.890625,297.5405578613281,297.11871337890625,284.8901672363281,1.0,0.6127176880836487,0.3908848762512207,0.3908848762512207,1.0,1.0,-3.0939438343048096,0.8923606276512146,2.20158314704895,0.1916623562574386,0.8902726173400879,0.8902726173400879,0.0,206.87977600097656,186.0,58534.59375,0.0,2778.96728515625,1.0,279.3408508300781,283.1882019042969,297.861572265625,301.6371459960937,293.1499938964844,293.1499938964844,279.6499938964844,36474.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595654368400574,1.0,0.0,0.0,3.634334802627564,3.6343586444854736,8.813393037598871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.322265625,0.0,1519.3475341796875,1895.4371337890625,0.0,3024.92919921875,0.9021096229553224,1.0,0.0,3.0,1.0,0.0
17776140,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7243203520774841,0.2817847430706024,0.2583664059638977,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8570395708084106,0.4783045649528503,0.4570061266422272,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9990000128746032,0.8559166193008423,0.5332790613174438,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8132867813110352,0.4041686058044433,0.3872096538543701,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.6441788077354431,0.1982550173997879,0.9170975685119628,285.0406188964844,284.95001220703125,298.5022888183594,294.8564758300781,297.5263977050781,297.1294250488281,285.0396728515625,1.0,0.6054937839508057,0.390763372182846,0.390763372182846,1.0,1.0,-3.065430164337158,0.882178544998169,2.1832516193389893,0.1879071593284607,0.9029271006584167,0.9029271006584167,0.0,200.54673767089844,189.0,56820.8125,0.0,2689.423095703125,1.0,279.6427917480469,283.3695678710937,297.8193054199219,301.4710388183594,293.1499938964844,293.1499938964844,279.3500061035156,35669.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496655821800232,1.0,0.0,0.0,3.6442325115203857,3.644256353378296,8.861463811626891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.1298828125,0.0,1524.29443359375,1895.4371337890625,0.0,2932.138916015625,0.9037960171699524,1.0,0.0,3.0,1.0,0.0
17776200,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7243203520774841,0.2817847430706024,0.2583664059638977,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8570395708084106,0.4783045649528503,0.4570061266422272,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9990000128746032,0.8559166193008423,0.5332790613174438,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8132867813110352,0.4041686058044433,0.3872096538543701,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.6441788077354431,0.1982550173997879,0.9170975685119628,285.0406188964844,284.95001220703125,298.5022888183594,294.8564758300781,297.5263977050781,297.1294250488281,285.0396728515625,1.0,0.6054937839508057,0.390763372182846,0.390763372182846,1.0,1.0,-3.065430164337158,0.882178544998169,2.1832516193389893,0.1879071593284607,0.9029271006584167,0.9029271006584167,0.0,200.54673767089844,189.0,56820.8125,0.0,2689.423095703125,1.0,279.6427917480469,283.3695678710937,297.8193054199219,301.4710388183594,293.1499938964844,293.1499938964844,279.3500061035156,35669.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496655821800232,1.0,0.0,0.0,3.6442325115203857,3.644256353378296,8.861463811626891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.1298828125,0.0,1524.29443359375,1895.4371337890625,0.0,2932.138916015625,0.9037960171699524,1.0,0.0,3.0,1.0,0.0
17776260,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.7243605852127075,0.2794135212898254,0.2565207183361053,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8574058413505554,0.4750086665153503,0.4542526304721832,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.9990000128746032,0.8578283786773682,0.5293747782707214,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.8139137625694275,0.4018223583698272,0.3852967917919159,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.6439703106880188,0.1964462101459503,0.9094760417938232,284.84161376953125,284.95001220703125,298.43035888671875,294.82244873046875,297.5042419433594,297.1279296875,284.8395080566406,1.0,0.6014673709869385,0.3910707235336303,0.3910707235336303,1.0,1.0,-3.0437378883361816,0.8754633069038391,2.168274641036988,0.1859683990478515,0.8875566124916077,0.8875566124916077,0.0,197.64149475097656,192.0,57637.33984375,0.0,2632.22509765625,1.0,279.3591003417969,283.1590270996094,297.8426818847656,301.6127014160156,293.1499938964844,293.1499938964844,279.6499938964844,36531.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574438691139221,1.0,0.0,0.0,3.628666639328003,3.628690481185913,8.785924023868574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.2451171875,0.0,1513.5186767578125,1895.4371337890625,0.0,3005.0341796875,0.900818407535553,1.0,0.0,3.0,1.0,0.0
17776320,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.7243605852127075,0.2794135212898254,0.2565207183361053,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8574058413505554,0.4750086665153503,0.4542526304721832,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.9990000128746032,0.8578283786773682,0.5293747782707214,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.8139137625694275,0.4018223583698272,0.3852967917919159,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.6439703106880188,0.1964462101459503,0.9094760417938232,284.84161376953125,284.95001220703125,298.43035888671875,294.82244873046875,297.5042419433594,297.1279296875,284.8395080566406,1.0,0.6014673709869385,0.3910707235336303,0.3910707235336303,1.0,1.0,-3.0437378883361816,0.8754633069038391,2.168274641036988,0.1859683990478515,0.8875566124916077,0.8875566124916077,0.0,197.64149475097656,192.0,57637.33984375,0.0,2632.22509765625,1.0,279.3591003417969,283.1590270996094,297.8426818847656,301.6127014160156,293.1499938964844,293.1499938964844,279.6499938964844,36531.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574438691139221,1.0,0.0,0.0,3.628666639328003,3.628690481185913,8.785924023868574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.2451171875,0.0,1513.5186767578125,1895.4371337890625,0.0,3005.0341796875,0.900818407535553,1.0,0.0,3.0,1.0,0.0
17776380,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7225077152252197,0.2774944603443146,0.2545551359653473,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8554283976554871,0.4721632599830627,0.4512977600097656,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.8594684600830078,0.5296593904495239,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8123103380203247,0.3997973501682281,0.3831544816493988,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6419850587844849,0.1947460621595382,0.9013150334358216,284.98663330078125,284.95001220703125,298.3591003417969,294.7886047363281,297.4835205078125,297.1278076171875,284.98687744140625,1.0,0.5990244746208191,0.3913780748844147,0.3913780748844147,1.0,1.0,-3.025770425796509,0.8700594305992126,2.155710935592652,0.1845078766345977,0.8961747288703918,0.8961747288703918,0.0,197.0713653564453,195.0,56098.3359375,0.0,2594.8642578125,1.0,279.6408386230469,283.3338623046875,297.7608337402344,301.3750305175781,293.1499938964844,293.1499938964844,279.95001220703125,35911.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485851287841797,1.0,0.0,0.0,3.6287710666656494,3.62879490852356,8.786429361862247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.78564453125,0.0,1509.0186767578125,1895.4371337890625,0.0,2922.0205078125,0.9004872441291809,1.0,0.0,3.0,1.0,0.0
17776440,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7225077152252197,0.2774944603443146,0.2545551359653473,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8554283976554871,0.4721632599830627,0.4512977600097656,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.8594684600830078,0.5296593904495239,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8123103380203247,0.3997973501682281,0.3831544816493988,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6419850587844849,0.1947460621595382,0.9013150334358216,284.98663330078125,284.95001220703125,298.3591003417969,294.7886047363281,297.4835205078125,297.1278076171875,284.98687744140625,1.0,0.5990244746208191,0.3913780748844147,0.3913780748844147,1.0,1.0,-3.025770425796509,0.8700594305992126,2.155710935592652,0.1845078766345977,0.8961747288703918,0.8961747288703918,0.0,197.0713653564453,195.0,56098.3359375,0.0,2594.8642578125,1.0,279.6408386230469,283.3338623046875,297.7608337402344,301.3750305175781,293.1499938964844,293.1499938964844,279.95001220703125,35911.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485851287841797,1.0,0.0,0.0,3.6287710666656494,3.62879490852356,8.786429361862247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.78564453125,0.0,1509.0186767578125,1895.4371337890625,0.0,2922.0205078125,0.9004872441291809,1.0,0.0,3.0,1.0,0.0
17776500,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.7216474413871765,0.2768148481845855,0.2538693249225616,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8544232845306396,0.4710701704025268,0.4501725435256958,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138916015625,0.9990000128746032,0.8605161309242249,0.5302487015724182,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8114933967590332,0.399084597826004,0.382394790649414,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.6410089135169983,0.1940683275461197,0.898058295249939,285.1123962402344,284.95001220703125,298.3237609863281,294.771728515625,297.47540283203125,297.13067626953125,285.1196594238281,1.0,0.5983202457427979,0.391531765460968,0.391531765460968,1.0,1.0,-3.01947021484375,0.8682827353477478,2.1511876583099365,0.1841194778680801,0.907623291015625,0.907623291015625,0.0,197.1271514892578,195.0,54889.328125,0.0,2583.169189453125,1.0,279.8994140625,283.4871520996094,297.7188720703125,301.19293212890625,293.1499938964844,293.1499938964844,279.95001220703125,35428.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419923782348633,1.0,0.0,0.0,3.6401307582855225,3.6401546001434326,8.84152711932984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.7392578125,0.0,1517.95263671875,1895.4371337890625,0.0,2860.33544921875,0.90290629863739,1.0,0.0,3.0,1.0,0.0
17776560,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.7208641171455383,0.2762618660926819,0.2533619105815887,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446533203125,0.8534615635871887,0.4701360464096069,0.4492713510990143,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14453125,0.9990000128746032,0.8616529107093811,0.5310238599777222,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446838378906,0.8107237815856934,0.3985270857810974,0.3818428814411163,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.640099823474884,0.1934930980205536,0.8953977227210999,285.1446533203125,284.95001220703125,298.2886047363281,294.75494384765625,297.4683532714844,297.1350402832031,285.1439514160156,1.0,0.5979133248329163,0.391664057970047,0.391664057970047,1.0,1.0,-3.0148441791534424,0.8670322895050049,2.147811889648437,0.1838852912187576,0.9158878326416016,0.9158878326416016,0.0,197.34671020507807,198.0,54744.23046875,0.0,2575.525390625,1.0,279.943603515625,283.5171203613281,297.7214050292969,301.2341003417969,293.1499938964844,293.1499938964844,279.6499938964844,35042.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395307660102844,1.0,0.0,0.0,3.66179633140564,3.661820411682129,8.947087621891114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.513671875,0.0,1539.146728515625,1895.4371337890625,0.0,2837.331787109375,0.907307267189026,1.0,0.0,3.0,1.0,0.0
