time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7177626490592957,0.2739031910896301,0.2517076730728149,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.849959671497345,0.4668668210506439,0.4467368423938751,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.9990000128746032,0.8610028624534607,0.5347842574119568,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8076322674751282,0.3962022662162781,0.3801373541355133,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.63716721534729,0.1917079240083694,0.8888311982154846,284.93951416015625,284.95001220703125,298.2188720703125,294.7215270996094,297.4376220703125,297.1202392578125,284.9369812011719,1.0,0.5975503325462341,0.3919286131858825,0.3919286131858825,1.0,1.0,-3.004391431808472,0.864093542098999,2.1402978897094727,0.1833884268999099,0.9069294333457948,0.9069294333457948,0.0,198.90460205078125,201.0,55838.3046875,0.0,2563.7548828125,1.0,279.6588439941406,283.2963256835937,297.7510986328125,301.4023132324219,293.1499938964844,293.1499938964844,279.3500061035156,35799.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493980765342712,1.0,0.0,0.0,3.673421859741211,3.6734459400177,9.003987315736595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.2529296875,0.0,1557.8740234375,1895.4371337890625,0.0,2929.633544921875,0.9103231430053712,1.0,0.0,3.0,1.0,0.0
17776680,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7177626490592957,0.2739031910896301,0.2517076730728149,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.849959671497345,0.4668668210506439,0.4467368423938751,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.9990000128746032,0.8610028624534607,0.5347842574119568,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8076322674751282,0.3962022662162781,0.3801373541355133,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.63716721534729,0.1917079240083694,0.8888311982154846,284.93951416015625,284.95001220703125,298.2188720703125,294.7215270996094,297.4376220703125,297.1202392578125,284.9369812011719,1.0,0.5975503325462341,0.3919286131858825,0.3919286131858825,1.0,1.0,-3.004391431808472,0.864093542098999,2.1402978897094727,0.1833884268999099,0.9069294333457948,0.9069294333457948,0.0,198.90460205078125,201.0,55838.3046875,0.0,2563.7548828125,1.0,279.6588439941406,283.2963256835937,297.7510986328125,301.4023132324219,293.1499938964844,293.1499938964844,279.3500061035156,35799.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493980765342712,1.0,0.0,0.0,3.673421859741211,3.6734459400177,9.003987315736595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.2529296875,0.0,1557.8740234375,1895.4371337890625,0.0,2929.633544921875,0.9103231430053712,1.0,0.0,3.0,1.0,0.0
17776740,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.7123952507972717,0.2705138325691223,0.2489770352840423,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.8443195223808289,0.462338775396347,0.4428552687168121,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.9990000128746032,0.8572875261306763,0.5412840843200684,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735595703125,0.8021937012672424,0.3926981985569,0.3772032260894775,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.632462203502655,0.1891330033540725,0.8787256479263306,284.73553466796875,284.95001220703125,298.1499938964844,294.6884155273437,297.393310546875,297.08612060546875,284.7339172363281,1.0,0.5972383618354797,0.3921931982040405,0.3921931982040405,1.0,1.0,-2.988586187362671,0.8592880964279175,2.129297971725464,0.1822053790092468,0.8840411305427551,0.8840411305427551,0.0,201.7170562744141,189.0,56652.38671875,0.0,2548.400634765625,1.0,279.3594055175781,283.0820617675781,297.7182006835937,301.438720703125,293.1499938964844,293.1499938964844,279.6499938964844,37009.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858094334602356,1.0,0.0,0.0,3.6398231983184814,3.63984727859497,8.840032705847989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.4208984375,0.0,1529.4107666015625,1895.4371337890625,0.0,3011.1337890625,0.9036126136779784,1.0,0.0,3.0,1.0,0.0
17776800,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.7123952507972717,0.2705138325691223,0.2489770352840423,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.8443195223808289,0.462338775396347,0.4428552687168121,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.9990000128746032,0.8572875261306763,0.5412840843200684,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735595703125,0.8021937012672424,0.3926981985569,0.3772032260894775,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.632462203502655,0.1891330033540725,0.8787256479263306,284.73553466796875,284.95001220703125,298.1499938964844,294.6884155273437,297.393310546875,297.08612060546875,284.7339172363281,1.0,0.5972383618354797,0.3921931982040405,0.3921931982040405,1.0,1.0,-2.988586187362671,0.8592880964279175,2.129297971725464,0.1822053790092468,0.8840411305427551,0.8840411305427551,0.0,201.7170562744141,189.0,56652.38671875,0.0,2548.400634765625,1.0,279.3594055175781,283.0820617675781,297.7182006835937,301.438720703125,293.1499938964844,293.1499938964844,279.6499938964844,37009.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858094334602356,1.0,0.0,0.0,3.6398231983184814,3.63984727859497,8.840032705847989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.4208984375,0.0,1529.4107666015625,1895.4371337890625,0.0,3011.1337890625,0.9036126136779784,1.0,0.0,3.0,1.0,0.0
17776860,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.711097776889801,0.2680815756320953,0.2464096993207931,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.843365490436554,0.4588123261928558,0.4391016364097595,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.8556194305419922,0.5386101603507996,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8014266490936279,0.3900209069252014,0.374293178319931,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6308892965316772,0.1868517100811004,0.8674622178077698,284.8868713378906,284.95001220703125,298.0812683105469,294.6547546386719,297.3623352050781,297.0708312988281,284.8867492675781,1.0,0.5920058488845825,0.392386645078659,0.392386645078659,1.0,1.0,-2.9607484340667725,0.8500958681106567,2.110652446746826,0.1793999224901199,0.8862301707267761,0.8862301707267761,0.0,199.2252960205078,192.0,54874.125,0.0,2484.014404296875,1.0,279.64208984375,283.2660217285156,297.6213073730469,301.1647033691406,293.1499938964844,293.1499938964844,279.95001220703125,36507.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478246927261353,1.0,0.0,0.0,3.617522716522217,3.617546558380127,8.732042715564603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.8623046875,0.0,1501.095703125,1895.4371337890625,0.0,2914.900634765625,0.8983845114707947,1.0,0.0,3.0,1.0,0.0
17776920,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.711097776889801,0.2680815756320953,0.2464096993207931,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.843365490436554,0.4588123261928558,0.4391016364097595,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.8556194305419922,0.5386101603507996,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8014266490936279,0.3900209069252014,0.374293178319931,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6308892965316772,0.1868517100811004,0.8674622178077698,284.8868713378906,284.95001220703125,298.0812683105469,294.6547546386719,297.3623352050781,297.0708312988281,284.8867492675781,1.0,0.5920058488845825,0.392386645078659,0.392386645078659,1.0,1.0,-2.9607484340667725,0.8500958681106567,2.110652446746826,0.1793999224901199,0.8862301707267761,0.8862301707267761,0.0,199.2252960205078,192.0,54874.125,0.0,2484.014404296875,1.0,279.64208984375,283.2660217285156,297.6213073730469,301.1647033691406,293.1499938964844,293.1499938964844,279.95001220703125,36507.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478246927261353,1.0,0.0,0.0,3.617522716522217,3.617546558380127,8.732042715564603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.8623046875,0.0,1501.095703125,1895.4371337890625,0.0,2914.900634765625,0.8983845114707947,1.0,0.0,3.0,1.0,0.0
17776980,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7101889252662659,0.2665892839431762,0.2448890656232834,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8424868583679199,0.4563858807086944,0.4365939795970917,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9990000128746032,0.8567439317703247,0.5372983813285828,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8007843494415283,0.3883550763130188,0.3725091218948364,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.6295261383056641,0.1852235198020935,0.8593866229057312,285.0475158691406,284.95001220703125,298.01202392578125,294.619873046875,297.346435546875,297.0767517089844,285.0472412109375,1.0,0.5892515182495117,0.3925800919532776,0.3925800919532776,1.0,1.0,-2.9424612522125244,0.8442327976226807,2.098228454589844,0.1774388402700424,0.8995265960693359,0.8995265960693359,0.0,197.81724548339844,195.0,53317.1875,0.0,2443.445556640625,1.0,279.9427185058594,283.45489501953125,297.5792541503906,301.005615234375,293.1499938964844,293.1499938964844,280.25,35647.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371074795722961,1.0,0.0,0.0,3.627639055252075,3.627662897109986,8.780948519415688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.56640625,0.0,1505.813720703125,1895.4371337890625,0.0,2814.70263671875,0.9000818729400635,1.0,0.0,3.0,1.0,0.0
17777040,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7101889252662659,0.2665892839431762,0.2448890656232834,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8424868583679199,0.4563858807086944,0.4365939795970917,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9990000128746032,0.8567439317703247,0.5372983813285828,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8007843494415283,0.3883550763130188,0.3725091218948364,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.6295261383056641,0.1852235198020935,0.8593866229057312,285.0475158691406,284.95001220703125,298.01202392578125,294.619873046875,297.346435546875,297.0767517089844,285.0472412109375,1.0,0.5892515182495117,0.3925800919532776,0.3925800919532776,1.0,1.0,-2.9424612522125244,0.8442327976226807,2.098228454589844,0.1774388402700424,0.8995265960693359,0.8995265960693359,0.0,197.81724548339844,195.0,53317.1875,0.0,2443.445556640625,1.0,279.9427185058594,283.45489501953125,297.5792541503906,301.005615234375,293.1499938964844,293.1499938964844,280.25,35647.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371074795722961,1.0,0.0,0.0,3.627639055252075,3.627662897109986,8.780948519415688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.56640625,0.0,1505.813720703125,1895.4371337890625,0.0,2814.70263671875,0.9000818729400635,1.0,0.0,3.0,1.0,0.0
17777100,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659851074219,0.7095028758049011,0.265977531671524,0.2442961186170578,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.168701171875,0.8417529463768005,0.4553511142730713,0.4355606734752655,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701354980469,0.9990000128746032,0.8574419021606445,0.5375052094459534,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680603027344,0.8001793026924133,0.3876960575580597,0.3718317151069641,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.6287145018577576,0.1845510601997375,0.856177568435669,285.16851806640625,284.95001220703125,297.9772644042969,294.6019897460937,297.3395080566406,297.0810852050781,285.1758728027344,1.0,0.5884379744529724,0.392676830291748,0.392676830291748,1.0,1.0,-2.9360811710357666,0.8422580361366272,2.093822956085205,0.1768633723258972,0.9125887155532836,0.9125887155532836,0.0,197.67926025390625,195.0,52145.26953125,0.0,2431.158203125,1.0,280.19970703125,283.6035461425781,297.5447082519531,300.8421630859375,293.1499938964844,293.1499938964844,280.25,35147.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305589556694031,1.0,0.0,0.0,3.6445744037628174,3.644598245620728,8.863126481628569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.72998046875,0.0,1520.773681640625,1895.4371337890625,0.0,2753.64990234375,0.9037052989006042,1.0,0.0,3.0,1.0,0.0
17777160,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.708768904209137,0.2654378712177276,0.2438186705112457,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985778808594,0.840940535068512,0.4544110298156738,0.4346771836280823,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.9990000128746032,0.858144223690033,0.5380572080612183,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.7995015978813171,0.3871303200721741,0.3712949752807617,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.6278873682022095,0.1839548647403717,0.8534560799598694,285.1986083984375,284.95001220703125,297.9424133300781,294.5838623046875,297.33306884765625,297.0860595703125,285.1976623535156,1.0,0.5879408717155457,0.392913818359375,0.392913818359375,1.0,1.0,-2.931189775466919,0.8411383628845215,2.090051412582397,0.1768102794885635,0.9225473403930664,0.9225473403930664,0.0,197.78106689453125,198.0,52019.1875,0.0,2422.803955078125,1.0,280.2435607910156,283.63055419921875,297.5502014160156,300.8898010253906,293.1499938964844,293.1499938964844,279.95001220703125,34758.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283116817474365,1.0,0.0,0.0,3.671541690826416,3.671565771102905,8.994773565973446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.28515625,0.0,1547.921142578125,1895.4371337890625,0.0,2732.734619140625,0.9092985987663268,1.0,0.0,3.0,1.0,0.0
17777220,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7054601311683655,0.2630566358566284,0.2421539723873138,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8376498222351074,0.4510626792907715,0.4320830404758453,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9990000128746032,0.8563582301139832,0.5415535569190979,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7964165210723877,0.3847139179706573,0.3695200681686401,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6250377297401428,0.1821092665195465,0.8466171622276306,284.985107421875,284.95001220703125,297.8725891113281,294.54693603515625,297.3030700683594,297.0721130371094,284.9822082519531,1.0,0.5874350666999817,0.3933878242969513,0.3933878242969513,1.0,1.0,-2.9199254512786865,0.8384184241294861,2.0815072059631348,0.1766806244850158,0.9163789749145508,0.9163789749145508,0.0,199.2032470703125,186.0,53144.15625,0.0,2409.556884765625,1.0,279.9587097167969,283.4013671875,297.58160400390625,301.0628967285156,293.1499938964844,293.1499938964844,279.6499938964844,35488.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394065499305725,1.0,0.0,0.0,3.694761991500856,3.694786310195923,9.108906056098932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.1767578125,0.0,1579.666015625,1895.4371337890625,0.0,2836.171142578125,0.9148926734924316,1.0,0.0,3.0,1.0,0.0
17777280,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7054601311683655,0.2630566358566284,0.2421539723873138,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8376498222351074,0.4510626792907715,0.4320830404758453,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9990000128746032,0.8563582301139832,0.5415535569190979,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7964165210723877,0.3847139179706573,0.3695200681686401,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6250377297401428,0.1821092665195465,0.8466171622276306,284.985107421875,284.95001220703125,297.8725891113281,294.54693603515625,297.3030700683594,297.0721130371094,284.9822082519531,1.0,0.5874350666999817,0.3933878242969513,0.3933878242969513,1.0,1.0,-2.9199254512786865,0.8384184241294861,2.0815072059631348,0.1766806244850158,0.9163789749145508,0.9163789749145508,0.0,199.2032470703125,186.0,53144.15625,0.0,2409.556884765625,1.0,279.9587097167969,283.4013671875,297.58160400390625,301.0628967285156,293.1499938964844,293.1499938964844,279.6499938964844,35488.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394065499305725,1.0,0.0,0.0,3.694761991500856,3.694786310195923,9.108906056098932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.1767578125,0.0,1579.666015625,1895.4371337890625,0.0,2836.171142578125,0.9148926734924316,1.0,0.0,3.0,1.0,0.0
17777340,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.7035650610923767,0.2595693469047546,0.2391775399446487,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.8363268375396729,0.4463585913181305,0.4278770089149475,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.756591796875,0.9990000128746032,0.8522299528121948,0.5389944314956665,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.7952839732170105,0.3810258209705353,0.3662522733211517,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.6233149170875549,0.1794460862874984,0.835259199142456,284.757080078125,284.95001220703125,297.8026733398437,294.5092468261719,297.26190185546875,297.0428466796875,284.7546081542969,1.0,0.5820251107215881,0.39386186003685,0.39386186003685,1.0,1.0,-2.890660524368286,0.8293654918670654,2.0612950325012207,0.1744265854358673,0.8943886160850525,0.8943886160850525,0.0,196.7470550537109,174.0,53877.10546875,0.0,2345.16064453125,1.0,279.6567687988281,283.1658630371094,297.5447082519531,301.0953369140625,293.1499938964844,293.1499938964844,279.95001220703125,36720.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492341637611389,1.0,0.0,0.0,3.672948122024536,3.672972440719605,9.001665830510319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.42822265625,0.0,1564.2735595703125,1895.4371337890625,0.0,2928.09814453125,0.91078120470047,1.0,0.0,3.0,1.0,0.0
17777400,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.7035650610923767,0.2595693469047546,0.2391775399446487,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.8363268375396729,0.4463585913181305,0.4278770089149475,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.756591796875,0.9990000128746032,0.8522299528121948,0.5389944314956665,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.7952839732170105,0.3810258209705353,0.3662522733211517,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.6233149170875549,0.1794460862874984,0.835259199142456,284.757080078125,284.95001220703125,297.8026733398437,294.5092468261719,297.26190185546875,297.0428466796875,284.7546081542969,1.0,0.5820251107215881,0.39386186003685,0.39386186003685,1.0,1.0,-2.890660524368286,0.8293654918670654,2.0612950325012207,0.1744265854358673,0.8943886160850525,0.8943886160850525,0.0,196.7470550537109,174.0,53877.10546875,0.0,2345.16064453125,1.0,279.6567687988281,283.1658630371094,297.5447082519531,301.0953369140625,293.1499938964844,293.1499938964844,279.95001220703125,36720.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492341637611389,1.0,0.0,0.0,3.672948122024536,3.672972440719605,9.001665830510319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.42822265625,0.0,1564.2735595703125,1895.4371337890625,0.0,2928.09814453125,0.91078120470047,1.0,0.0,3.0,1.0,0.0
17777460,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7047408223152161,0.2570078074932098,0.236371636390686,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8381413221359253,0.4426011443138122,0.4237802922725677,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.8513367176055908,0.5301552414894104,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7973557114601135,0.3780975639820099,0.3629870414733886,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6236547827720642,0.1770736128091812,0.8229824304580688,284.89581298828125,284.95001220703125,297.7328186035156,294.4709777832031,297.2364501953125,297.03564453125,284.8953857421875,1.0,0.5737326145172119,0.3942909836769104,0.3942909836769104,1.0,1.0,-2.8530592918396,0.8172580599784851,2.0358011722564697,0.1707001477479934,0.896804928779602,0.896804928779602,0.0,190.6998748779297,177.0,52031.125,0.0,2249.994140625,1.0,279.9410705566406,283.3401794433594,297.43524169921875,300.8039855957031,293.1499938964844,293.1499938964844,280.25,36341.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381555676460266,1.0,0.0,0.0,3.657167196273804,3.657191276550293,8.924480425775982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.42138671875,0.0,1543.720458984375,1895.4371337890625,0.0,2824.487548828125,0.9071066975593568,1.0,0.0,3.0,1.0,0.0
17777520,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7047408223152161,0.2570078074932098,0.236371636390686,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8381413221359253,0.4426011443138122,0.4237802922725677,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.8513367176055908,0.5301552414894104,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7973557114601135,0.3780975639820099,0.3629870414733886,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6236547827720642,0.1770736128091812,0.8229824304580688,284.89581298828125,284.95001220703125,297.7328186035156,294.4709777832031,297.2364501953125,297.03564453125,284.8953857421875,1.0,0.5737326145172119,0.3942909836769104,0.3942909836769104,1.0,1.0,-2.8530592918396,0.8172580599784851,2.0358011722564697,0.1707001477479934,0.896804928779602,0.896804928779602,0.0,190.6998748779297,177.0,52031.125,0.0,2249.994140625,1.0,279.9410705566406,283.3401794433594,297.43524169921875,300.8039855957031,293.1499938964844,293.1499938964844,280.25,36341.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381555676460266,1.0,0.0,0.0,3.657167196273804,3.657191276550293,8.924480425775982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.42138671875,0.0,1543.720458984375,1895.4371337890625,0.0,2824.487548828125,0.9071066975593568,1.0,0.0,3.0,1.0,0.0
17777580,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.705362856388092,0.2554072737693786,0.2346753031015396,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8389607071876526,0.4399690926074981,0.4209941029548645,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9990000128746032,0.8531242609024048,0.5250339508056641,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7984201312065125,0.3761702477931976,0.3608810603618622,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.6234255433082581,0.1753405183553695,0.8140829801559448,285.0519714355469,284.95001220703125,297.6631774902344,294.4322509765625,297.2247009277344,297.0473327636719,285.05145263671875,1.0,0.5689181089401245,0.3947201371192932,0.3947201371192932,1.0,1.0,-2.828270435333252,0.8096301555633545,2.018640279769897,0.1683646887540817,0.91025972366333,0.91025972366333,0.0,187.117431640625,180.0,50412.4140625,0.0,2190.40380859375,1.0,280.2427673339844,283.525634765625,297.3862609863281,300.63299560546875,293.1499938964844,293.1499938964844,279.95001220703125,35581.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261415362358093,1.0,0.0,0.0,3.6698503494262695,3.669874668121338,8.986488637674483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.146484375,0.0,1552.220458984375,1895.4371337890625,0.0,2712.557373046875,0.9094754457473756,1.0,0.0,3.0,1.0,0.0
17777640,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.705362856388092,0.2554072737693786,0.2346753031015396,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8389607071876526,0.4399690926074981,0.4209941029548645,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9990000128746032,0.8531242609024048,0.5250339508056641,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7984201312065125,0.3761702477931976,0.3608810603618622,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.6234255433082581,0.1753405183553695,0.8140829801559448,285.0519714355469,284.95001220703125,297.6631774902344,294.4322509765625,297.2247009277344,297.0473327636719,285.05145263671875,1.0,0.5689181089401245,0.3947201371192932,0.3947201371192932,1.0,1.0,-2.828270435333252,0.8096301555633545,2.018640279769897,0.1683646887540817,0.91025972366333,0.91025972366333,0.0,187.117431640625,180.0,50412.4140625,0.0,2190.40380859375,1.0,280.2427673339844,283.525634765625,297.3862609863281,300.63299560546875,293.1499938964844,293.1499938964844,279.95001220703125,35581.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261415362358093,1.0,0.0,0.0,3.6698503494262695,3.669874668121338,8.986488637674483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.146484375,0.0,1552.220458984375,1895.4371337890625,0.0,2712.557373046875,0.9094754457473756,1.0,0.0,3.0,1.0,0.0
17777700,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7049920558929443,0.2543300688266754,0.2338964939117431,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8386353254318237,0.4383668303489685,0.4197055101394653,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.8531225919723511,0.5240733027458191,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7981996536254883,0.3749614059925079,0.3599309027194977,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.6228528022766113,0.1744076013565063,0.8102318644523621,284.9071655273437,284.95001220703125,297.62847900390625,294.4127502441406,297.21502685546875,297.0478820800781,284.8966064453125,1.0,0.5673221349716187,0.3949347138404846,0.3949347138404846,1.0,1.0,-2.818861722946167,0.8068520426750183,2.012009620666504,0.1676747798919677,0.901936948299408,0.901936948299408,0.0,186.2749938964844,180.0,51328.078125,0.0,2170.501953125,1.0,279.9972229003906,283.3578796386719,297.4356994628906,300.83709716796875,293.1499938964844,293.1499938964844,279.95001220703125,35969.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320757150650024,1.0,0.0,0.0,3.6709024906158447,3.670926809310913,8.991642062028404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.63037109375,0.0,1556.31494140625,1895.4371337890625,0.0,2767.777099609375,0.909702479839325,1.0,0.0,3.0,1.0,0.0
17777760,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.7035481929779053,0.2528683841228485,0.2327407747507095,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.8373197317123413,0.4363227188587188,0.4179706573486328,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.9990000128746032,0.8520161509513855,0.5245245695114136,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7969397902488708,0.3733486831188202,0.3585862517356872,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.62154221534729,0.1732609272003173,0.8055598139762878,284.8443298339844,284.95001220703125,297.5939025878906,294.39324951171875,297.20001220703125,297.040771484375,284.84259033203125,1.0,0.5660416483879089,0.3953340053558349,0.3953340053558349,1.0,1.0,-2.8087003231048584,0.8042283654212952,2.004471778869629,0.1673248261213302,0.89510178565979,0.89510178565979,0.0,186.1327362060547,183.0,51249.08984375,0.0,2152.80908203125,1.0,279.9555358886719,283.3059387207031,297.4193115234375,300.78564453125,293.1499938964844,293.1499938964844,280.25,36443.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350213170051575,1.0,0.0,0.0,3.658529281616211,3.6585533618927,8.931128832045943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.76513671875,0.0,1546.00390625,1895.4371337890625,0.0,2795.237060546875,0.9074024558067322,1.0,0.0,3.0,1.0,0.0
17777820,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7001237869262695,0.2506766617298126,0.2305837422609329,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8340602517127991,0.4330219626426697,0.4146441221237182,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9990000128746032,0.8503707051277161,0.5268822908401489,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7937228679656982,0.3707722425460815,0.3559785485267639,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6183286309242249,0.1712389439344406,0.7962226867675781,284.9973449707031,284.95001220703125,297.5251159667969,294.3541259765625,297.1753234863281,297.0335998535156,284.99755859375,1.0,0.5642605423927307,0.396132618188858,0.396132618188858,1.0,1.0,-2.790581703186035,0.7998149991035461,1.9907667636871336,0.1668485552072525,0.9047396779060364,0.9047396779060364,0.0,186.6783447265625,186.0,49768.34375,0.0,2125.329345703125,1.0,280.24102783203125,283.488037109375,297.3233337402344,300.5408935546875,293.1499938964844,293.1499938964844,279.95001220703125,35830.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252298831939697,1.0,0.0,0.0,3.661376714706421,3.66140079498291,8.945036142904428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.3154296875,0.0,1544.5877685546875,1895.4371337890625,0.0,2704.0869140625,0.9077250361442566,1.0,0.0,3.0,1.0,0.0
17777880,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7001237869262695,0.2506766617298126,0.2305837422609329,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8340602517127991,0.4330219626426697,0.4146441221237182,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9990000128746032,0.8503707051277161,0.5268822908401489,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7937228679656982,0.3707722425460815,0.3559785485267639,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6183286309242249,0.1712389439344406,0.7962226867675781,284.9973449707031,284.95001220703125,297.5251159667969,294.3541259765625,297.1753234863281,297.0335998535156,284.99755859375,1.0,0.5642605423927307,0.396132618188858,0.396132618188858,1.0,1.0,-2.790581703186035,0.7998149991035461,1.9907667636871336,0.1668485552072525,0.9047396779060364,0.9047396779060364,0.0,186.6783447265625,186.0,49768.34375,0.0,2125.329345703125,1.0,280.24102783203125,283.488037109375,297.3233337402344,300.5408935546875,293.1499938964844,293.1499938964844,279.95001220703125,35830.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252298831939697,1.0,0.0,0.0,3.661376714706421,3.66140079498291,8.945036142904428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.3154296875,0.0,1544.5877685546875,1895.4371337890625,0.0,2704.0869140625,0.9077250361442566,1.0,0.0,3.0,1.0,0.0
17777940,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.6959543228149414,0.2478878796100616,0.2284431308507919,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.8300338387489319,0.4290388822555542,0.4113206565380096,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.9990000128746032,0.8464399576187134,0.5308489799499512,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.7896975874900818,0.3676144182682037,0.3533843457698822,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.6144315600395203,0.1689355075359344,0.7870174646377563,284.80645751953125,284.95001220703125,297.4569702148437,294.3150634765625,297.1432800292969,297.0160522460937,284.8045349121094,1.0,0.5632738471031189,0.3969312012195587,0.3969312012195587,1.0,1.0,-2.7746050357818604,0.7961220145225525,1.978482961654663,0.1667243540287017,0.8874462246894836,0.8874462246894836,0.0,188.1526031494141,189.0,50591.84375,0.0,2106.022216796875,1.0,279.9588623046875,283.28472900390625,297.3393859863281,300.6650085449219,293.1499938964844,293.1499938964844,280.25,36726.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337728381156921,1.0,0.0,0.0,3.638913154602051,3.63893723487854,8.835613130031561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.0966796875,0.0,1526.2845458984375,1895.4371337890625,0.0,2783.593994140625,0.9032378196716307,1.0,0.0,3.0,1.0,0.0
17778000,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.6959543228149414,0.2478878796100616,0.2284431308507919,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.8300338387489319,0.4290388822555542,0.4113206565380096,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.9990000128746032,0.8464399576187134,0.5308489799499512,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.7896975874900818,0.3676144182682037,0.3533843457698822,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.6144315600395203,0.1689355075359344,0.7870174646377563,284.80645751953125,284.95001220703125,297.4569702148437,294.3150634765625,297.1432800292969,297.0160522460937,284.8045349121094,1.0,0.5632738471031189,0.3969312012195587,0.3969312012195587,1.0,1.0,-2.7746050357818604,0.7961220145225525,1.978482961654663,0.1667243540287017,0.8874462246894836,0.8874462246894836,0.0,188.1526031494141,189.0,50591.84375,0.0,2106.022216796875,1.0,279.9588623046875,283.28472900390625,297.3393859863281,300.6650085449219,293.1499938964844,293.1499938964844,280.25,36726.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337728381156921,1.0,0.0,0.0,3.638913154602051,3.63893723487854,8.835613130031561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.0966796875,0.0,1526.2845458984375,1895.4371337890625,0.0,2783.593994140625,0.9032378196716307,1.0,0.0,3.0,1.0,0.0
17778060,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.6912325620651245,0.2455947250127792,0.2262327522039413,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8254500031471252,0.4255666434764862,0.4078695476055145,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.9990000128746032,0.8424837589263916,0.53586345911026,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.7850751280784607,0.3648847341537475,0.3506637811660766,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.609782874584198,0.1667740643024444,0.7772511839866638,284.9656982421875,284.95001220703125,297.3896179199219,294.2762145996094,297.1156616210937,297.0043334960937,284.9662170410156,1.0,0.5626749992370605,0.3975377380847931,0.3975377380847931,1.0,1.0,-2.75881576538086,0.7920261025428772,1.9667896032333367,0.1660475879907608,0.8950516581535339,0.8950516581535339,0.0,190.19699096679688,177.0,49135.19140625,0.0,2089.87353515625,1.0,280.2418212890625,283.4729919433594,297.2433776855469,300.4200439453125,293.1499938964844,293.1499938964844,280.54998779296875,36076.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236652612686157,1.0,0.0,0.0,3.63224983215332,3.632273674011232,8.803284003988665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.427734375,0.0,1514.0821533203125,1895.4371337890625,0.0,2689.558349609375,0.9014009237289428,1.0,0.0,3.0,1.0,0.0
17778120,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.6912325620651245,0.2455947250127792,0.2262327522039413,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8254500031471252,0.4255666434764862,0.4078695476055145,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.9990000128746032,0.8424837589263916,0.53586345911026,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.7850751280784607,0.3648847341537475,0.3506637811660766,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.609782874584198,0.1667740643024444,0.7772511839866638,284.9656982421875,284.95001220703125,297.3896179199219,294.2762145996094,297.1156616210937,297.0043334960937,284.9662170410156,1.0,0.5626749992370605,0.3975377380847931,0.3975377380847931,1.0,1.0,-2.75881576538086,0.7920261025428772,1.9667896032333367,0.1660475879907608,0.8950516581535339,0.8950516581535339,0.0,190.19699096679688,177.0,49135.19140625,0.0,2089.87353515625,1.0,280.2418212890625,283.4729919433594,297.2433776855469,300.4200439453125,293.1499938964844,293.1499938964844,280.54998779296875,36076.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236652612686157,1.0,0.0,0.0,3.63224983215332,3.632273674011232,8.803284003988665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.427734375,0.0,1514.0821533203125,1895.4371337890625,0.0,2689.558349609375,0.9014009237289428,1.0,0.0,3.0,1.0,0.0
17778180,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.6914963722229004,0.2440150678157806,0.2246113121509552,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.8258472681045532,0.4229148328304291,0.4051396548748016,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.9990000128746032,0.840522050857544,0.5314534902572632,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.7856884002685547,0.3629028499126434,0.3485720753669739,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.6091596484184265,0.1650407314300537,0.7686386704444885,285.1234436035156,284.95001220703125,297.3231811523437,294.2377624511719,297.0965270996094,297.0042724609375,285.1221618652344,1.0,0.5575567483901978,0.3981442749500274,0.3981442749500274,1.0,1.0,-2.735435962677002,0.7851834297180176,1.9502524137496948,0.1645296066999435,0.9133899211883544,0.9133899211883544,0.0,187.05419921875,165.0,47661.45703125,0.0,2037.407470703125,1.0,280.5435791015625,283.6567687988281,297.1961975097656,300.270263671875,293.1499938964844,293.1499938964844,280.25,35187.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127650022506714,1.0,0.0,0.0,3.6600501537323,3.660074234008789,8.938555993154296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.76220703125,0.0,1538.281982421875,1895.4371337890625,0.0,2588.678955078125,0.9070194363594056,1.0,0.0,3.0,1.0,0.0
17778240,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.6914963722229004,0.2440150678157806,0.2246113121509552,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.8258472681045532,0.4229148328304291,0.4051396548748016,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.9990000128746032,0.840522050857544,0.5314534902572632,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.7856884002685547,0.3629028499126434,0.3485720753669739,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.6091596484184265,0.1650407314300537,0.7686386704444885,285.1234436035156,284.95001220703125,297.3231811523437,294.2377624511719,297.0965270996094,297.0042724609375,285.1221618652344,1.0,0.5575567483901978,0.3981442749500274,0.3981442749500274,1.0,1.0,-2.735435962677002,0.7851834297180176,1.9502524137496948,0.1645296066999435,0.9133899211883544,0.9133899211883544,0.0,187.05419921875,165.0,47661.45703125,0.0,2037.407470703125,1.0,280.5435791015625,283.6567687988281,297.1961975097656,300.270263671875,293.1499938964844,293.1499938964844,280.25,35187.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127650022506714,1.0,0.0,0.0,3.6600501537323,3.660074234008789,8.938555993154296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.76220703125,0.0,1538.281982421875,1895.4371337890625,0.0,2588.678955078125,0.9070194363594056,1.0,0.0,3.0,1.0,0.0
17778300,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.6926601529121399,0.2429267913103103,0.223755657672882,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8271481990814209,0.4212594330310821,0.4037360250949859,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.9990000128746032,0.8396438956260681,0.5269354581832886,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.7871552109718323,0.3616304397583008,0.3474956452846527,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6097882390022278,0.1640768200159073,0.7643201351165771,284.96923828125,284.95001220703125,297.29034423828125,294.2187194824219,297.0866394042969,297.0037841796875,284.9570617675781,1.0,0.5539477467536926,0.3984475433826446,0.3984475433826446,1.0,1.0,-2.7208142280578613,0.7807090878486633,1.9401050806045528,0.1633587032556533,0.906688630580902,0.906688630580902,0.0,184.1902770996093,165.0,48538.97265625,0.0,2000.8203125,1.0,280.2974548339844,283.4798583984375,297.24835205078125,300.4762878417969,293.1499938964844,293.1499938964844,280.25,35565.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194906711578369,1.0,0.0,0.0,3.6687262058258057,3.668750524520874,8.980983920992003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.15966796875,0.0,1550.831787109375,1895.4371337890625,0.0,2650.851318359375,0.9089375734329224,1.0,0.0,3.0,1.0,0.0
17778360,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6936100125312805,0.2414363771677017,0.2224779576063156,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.82839435338974,0.4191412627696991,0.4018316864967346,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.8383187651634216,0.5219138860702515,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7885558009147644,0.3599373996257782,0.3459735810756683,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6103445291519165,0.162900373339653,0.7589878439903259,284.8932800292969,284.95001220703125,297.2578125,294.1998291015625,297.0746459960937,297.0001220703125,284.8902282714844,1.0,0.5496937036514282,0.3988348841667175,0.3988348841667175,1.0,1.0,-2.702726125717163,0.7751770615577698,1.9275490045547483,0.1619058698415756,0.9008174538612366,0.9008174538612366,0.0,180.9688415527344,168.0,48402.3671875,0.0,1957.5159912109373,1.0,280.2555236816406,283.41729736328125,297.2312316894531,300.4232788085937,293.1499938964844,293.1499938964844,279.95001220703125,36062.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229073882102966,1.0,0.0,0.0,3.663370370864868,3.663394451141357,8.954780241765548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.904296875,0.0,1548.565185546875,1895.4371337890625,0.0,2682.525390625,0.9082104563713074,1.0,0.0,3.0,1.0,0.0
17778420,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807556152344,0.6914387941360474,0.237880602478981,0.2193970084190368,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68017578125,0.8268228769302368,0.414192259311676,0.3973341882228851,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798095703125,0.9990000128746032,0.8341682553291321,0.5192372798919678,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802978515625,0.7870639562606812,0.3558884263038635,0.3423031568527221,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814270019531,0.6080135107040405,0.1601594537496566,0.7470169067382812,284.6802062988281,284.95001220703125,297.19366455078125,294.1626281738281,297.047607421875,296.9881591796875,284.6783447265625,1.0,0.5447253584861755,0.3996095657348633,0.3996095657348633,1.0,1.0,-2.6715967655181885,0.7659251689910889,1.90567147731781,0.1594314724206924,0.8739805817604065,0.8739805817604065,0.0,178.50018310546875,171.0,48975.6640625,0.0,1898.1893310546875,1.0,279.9593811035156,283.2001647949219,297.19110107421875,300.4330749511719,293.1499938964844,293.1499938964844,280.25,37428.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314995765686035,1.0,0.0,0.0,3.614648580551148,3.6146726608276367,8.718172921362566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.10302734375,0.0,1504.7779541015625,1895.4371337890625,0.0,2762.409912109375,0.8982760310173035,1.0,0.0,3.0,1.0,0.0
