time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807556152344,0.6914387941360474,0.237880602478981,0.2193970084190368,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68017578125,0.8268228769302368,0.414192259311676,0.3973341882228851,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798095703125,0.9990000128746032,0.8341682553291321,0.5192372798919678,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802978515625,0.7870639562606812,0.3558884263038635,0.3423031568527221,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814270019531,0.6080135107040405,0.1601594537496566,0.7470169067382812,284.6802062988281,284.95001220703125,297.19366455078125,294.1626281738281,297.047607421875,296.9881591796875,284.6783447265625,1.0,0.5447253584861755,0.3996095657348633,0.3996095657348633,1.0,1.0,-2.6715967655181885,0.7659251689910889,1.90567147731781,0.1594314724206924,0.8739805817604065,0.8739805817604065,0.0,178.50018310546875,171.0,48975.6640625,0.0,1898.1893310546875,1.0,279.9593811035156,283.2001647949219,297.19110107421875,300.4330749511719,293.1499938964844,293.1499938964844,280.25,37428.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314995765686035,1.0,0.0,0.0,3.614648580551148,3.6146726608276367,8.718172921362566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.10302734375,0.0,1504.7779541015625,1895.4371337890625,0.0,2762.409912109375,0.8982760310173035,1.0,0.0,3.0,1.0,0.0
17778540,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.6882224082946777,0.2352841198444366,0.2167437076568603,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8239462971687317,0.4102666079998016,0.3932646512985229,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.9990000128746032,0.8306398987770081,0.5197134613990784,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.7841954231262207,0.352710872888565,0.3389829099178314,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.6044231653213501,0.1577552407979965,0.7355312705039978,284.8471069335937,284.95001220703125,297.1308898925781,294.12628173828125,297.0263366699219,296.98358154296875,284.8481140136719,1.0,0.5414059162139893,0.4003842771053314,0.4003842771053314,1.0,1.0,-2.646289825439453,0.7587133646011353,1.8875763416290283,0.1576898396015167,0.8739250898361206,0.8739250898361206,0.0,177.8536834716797,174.0,47325.58203125,0.0,1856.9454345703125,1.0,280.2406616210937,283.3989562988281,297.08154296875,300.15057373046875,293.1499938964844,293.1499938964844,280.54998779296875,36869.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184459209442139,1.0,0.0,0.0,3.577787637710572,3.5778110027313232,8.541269380657468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.46728515625,0.0,1460.678466796875,1895.4371337890625,0.0,2641.177490234375,0.889793872833252,1.0,0.0,3.0,1.0,0.0
17778600,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.6882224082946777,0.2352841198444366,0.2167437076568603,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8239462971687317,0.4102666079998016,0.3932646512985229,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.9990000128746032,0.8306398987770081,0.5197134613990784,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.7841954231262207,0.352710872888565,0.3389829099178314,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.6044231653213501,0.1577552407979965,0.7355312705039978,284.8471069335937,284.95001220703125,297.1308898925781,294.12628173828125,297.0263366699219,296.98358154296875,284.8481140136719,1.0,0.5414059162139893,0.4003842771053314,0.4003842771053314,1.0,1.0,-2.646289825439453,0.7587133646011353,1.8875763416290283,0.1576898396015167,0.8739250898361206,0.8739250898361206,0.0,177.8536834716797,174.0,47325.58203125,0.0,1856.9454345703125,1.0,280.2406616210937,283.3989562988281,297.08154296875,300.15057373046875,293.1499938964844,293.1499938964844,280.54998779296875,36869.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184459209442139,1.0,0.0,0.0,3.577787637710572,3.5778110027313232,8.541269380657468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.46728515625,0.0,1460.678466796875,1895.4371337890625,0.0,2641.177490234375,0.889793872833252,1.0,0.0,3.0,1.0,0.0
17778660,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.6857660412788391,0.2336146831512451,0.2151159048080444,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8214437365531921,0.4074215590953827,0.390419453382492,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9990000128746032,0.8283690810203552,0.5210117101669312,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7817614674568176,0.3505043089389801,0.3367526531219482,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.6012380719184875,0.1559024304151535,0.7268165946006775,285.02545166015625,284.95001220703125,297.0696105957031,294.0909729003906,297.0104675292969,296.9859924316406,285.02557373046875,1.0,0.5395177006721497,0.4014416635036468,0.4014416635036468,1.0,1.0,-2.629316806793213,0.7550908327102661,1.8742258548736568,0.1577105224132537,0.8863449692726135,0.8863449692726135,0.0,177.92343139648438,177.0,45849.00390625,0.0,1831.8924560546875,1.0,280.5422058105469,283.6023254394531,297.0382080078125,299.99591064453125,293.1499938964844,293.1499938964844,280.8500061035156,35856.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049858212471008,1.0,0.0,0.0,3.5795462131500244,3.5795695781707764,8.549667995794152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.7646484375,0.0,1455.1376953125,1895.4371337890625,0.0,2517.096435546875,0.8895047307014465,1.0,0.0,3.0,1.0,0.0
17778720,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.6857660412788391,0.2336146831512451,0.2151159048080444,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8214437365531921,0.4074215590953827,0.390419453382492,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9990000128746032,0.8283690810203552,0.5210117101669312,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7817614674568176,0.3505043089389801,0.3367526531219482,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.6012380719184875,0.1559024304151535,0.7268165946006775,285.02545166015625,284.95001220703125,297.0696105957031,294.0909729003906,297.0104675292969,296.9859924316406,285.02557373046875,1.0,0.5395177006721497,0.4014416635036468,0.4014416635036468,1.0,1.0,-2.629316806793213,0.7550908327102661,1.8742258548736568,0.1577105224132537,0.8863449692726135,0.8863449692726135,0.0,177.92343139648438,177.0,45849.00390625,0.0,1831.8924560546875,1.0,280.5422058105469,283.6023254394531,297.0382080078125,299.99591064453125,293.1499938964844,293.1499938964844,280.8500061035156,35856.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049858212471008,1.0,0.0,0.0,3.5795462131500244,3.5795695781707764,8.549667995794152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.7646484375,0.0,1455.1376953125,1895.4371337890625,0.0,2517.096435546875,0.8895047307014465,1.0,0.0,3.0,1.0,0.0
17778780,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866149902344,0.6832996010780334,0.2322907745838165,0.2139224410057068,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865234375,0.8187641501426697,0.4050178825855255,0.3881347477436065,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864624023437,0.9990000128746032,0.8262922763824463,0.5233896970748901,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865539550781,0.7791889905929565,0.3486984074115753,0.3350354135036468,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866149902344,0.598066508769989,0.1543495953083038,0.7198179960250854,285.1865539550781,284.95001220703125,297.00994873046875,294.0568542480469,296.996826171875,296.990966796875,285.1859436035156,1.0,0.5386978983879089,0.4024990499019623,0.4024990499019623,1.0,1.0,-2.617518186569214,0.7533164024353027,1.8642017841339111,0.1584562063217163,0.9088773131370544,0.9088773131370544,0.0,178.7305450439453,165.0,44583.29296875,0.0,1818.0091552734373,1.0,280.842529296875,283.78582763671875,297.013671875,299.8885498046875,293.1499938964844,293.1499938964844,280.54998779296875,34831.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939485311508179,1.0,0.0,0.0,3.620408535003662,3.620431900024414,8.745979016566707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.10546875,0.0,1491.8199462890625,1895.4371337890625,0.0,2416.232177734375,0.8979030847549438,1.0,0.0,3.0,1.0,0.0
17778840,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866149902344,0.6832996010780334,0.2322907745838165,0.2139224410057068,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865234375,0.8187641501426697,0.4050178825855255,0.3881347477436065,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864624023437,0.9990000128746032,0.8262922763824463,0.5233896970748901,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865539550781,0.7791889905929565,0.3486984074115753,0.3350354135036468,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866149902344,0.598066508769989,0.1543495953083038,0.7198179960250854,285.1865539550781,284.95001220703125,297.00994873046875,294.0568542480469,296.996826171875,296.990966796875,285.1859436035156,1.0,0.5386978983879089,0.4024990499019623,0.4024990499019623,1.0,1.0,-2.617518186569214,0.7533164024353027,1.8642017841339111,0.1584562063217163,0.9088773131370544,0.9088773131370544,0.0,178.7305450439453,165.0,44583.29296875,0.0,1818.0091552734373,1.0,280.842529296875,283.78582763671875,297.013671875,299.8885498046875,293.1499938964844,293.1499938964844,280.54998779296875,34831.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939485311508179,1.0,0.0,0.0,3.620408535003662,3.620431900024414,8.745979016566707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.10546875,0.0,1491.8199462890625,1895.4371337890625,0.0,2416.232177734375,0.8979030847549438,1.0,0.0,3.0,1.0,0.0
17778900,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.683211088180542,0.2312707304954528,0.2131948173046112,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8186984658241272,0.4034182131290436,0.386856734752655,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9990000128746032,0.8244040608406067,0.5217993855476379,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7792174220085144,0.3474499583244324,0.3340531885623932,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.5975711345672607,0.153431162238121,0.7160448431968689,285.0377197265625,284.95001220703125,296.9808044433594,294.0403137207031,296.9888000488281,296.9915466308594,285.0247497558594,1.0,0.5364697575569153,0.40302774310112,0.40302774310112,1.0,1.0,-2.607497453689575,0.7509235143661499,1.8565740585327148,0.1584325581789016,0.9047648310661316,0.9047648310661316,0.0,177.57936096191406,165.0,45532.04296875,0.0,1798.120361328125,1.0,280.5980224609375,283.61090087890625,297.0752868652344,300.10858154296875,293.1499938964844,293.1499938964844,280.54998779296875,35154.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015583753585815,1.0,0.0,0.0,3.637084007263184,3.6371078491210938,8.826732482702937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.4990234375,0.0,1512.5404052734375,1895.4371337890625,0.0,2485.681640625,0.9015766978263856,1.0,0.0,3.0,1.0,0.0
17778960,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.6831880211830139,0.2298241704702377,0.2120100557804107,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8188925385475159,0.4013223350048065,0.385033369064331,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9990000128746032,0.8218947052955627,0.5189489126205444,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.77950519323349,0.3457609117031097,0.3325886726379394,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5972389578819275,0.1522780954837799,0.7110786437988281,284.9602966308594,284.95001220703125,296.9521179199219,294.02410888671875,296.9794921875,296.9901123046875,284.95703125,1.0,0.5333544611930847,0.4034305810928345,0.4034305810928345,1.0,1.0,-2.592739582061768,0.7465524673461914,1.8461872339248653,0.1574092954397201,0.9010443091392516,0.9010443091392516,0.0,175.62583923339844,153.0,45477.92578125,0.0,1767.9364013671875,1.0,280.5558776855469,283.5463562011719,297.0636901855469,300.0690612792969,293.1499938964844,293.1499938964844,280.25,35629.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059743046760559,1.0,0.0,0.0,3.639926195144653,3.639950037002564,8.840533496368153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.96875,0.0,1519.2247314453125,1895.4371337890625,0.0,2526.171142578125,0.9026691913604736,1.0,0.0,3.0,1.0,0.0
17779020,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.6834938526153564,0.2262632548809051,0.2088471353054046,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278747558594,0.8199735283851624,0.3963300883769989,0.3804073333740234,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272033691406,0.9990000128746032,0.8162943124771118,0.5105645656585693,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.7807547450065613,0.3416231870651245,0.3287563920021057,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.5969018340110779,0.1495025902986526,0.6985394954681396,284.7279663085937,284.95001220703125,296.8962097167969,293.9928894042969,296.9583740234375,296.983154296875,284.7244873046875,1.0,0.5249432921409607,0.4042362570762634,0.4042362570762634,1.0,1.0,-2.5536444187164307,0.7342850565910339,1.819359302520752,0.1539191305637359,0.87697833776474,0.87697833776474,0.0,170.08184814453125,156.0,45968.03125,0.0,1687.7958984375,1.0,280.2594299316406,283.30908203125,297.0282287597656,300.08740234375,293.1499938964844,293.1499938964844,280.54998779296875,37004.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816209077835083,1.0,0.0,0.0,3.607754707336426,3.607778549194336,8.684950216775178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.04638671875,0.0,1494.1065673828125,1895.4371337890625,0.0,2620.4853515625,0.8964196443557739,1.0,0.0,3.0,1.0,0.0
17779080,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.6834938526153564,0.2262632548809051,0.2088471353054046,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278747558594,0.8199735283851624,0.3963300883769989,0.3804073333740234,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272033691406,0.9990000128746032,0.8162943124771118,0.5105645656585693,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.7807547450065613,0.3416231870651245,0.3287563920021057,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.5969018340110779,0.1495025902986526,0.6985394954681396,284.7279663085937,284.95001220703125,296.8962097167969,293.9928894042969,296.9583740234375,296.983154296875,284.7244873046875,1.0,0.5249432921409607,0.4042362570762634,0.4042362570762634,1.0,1.0,-2.5536444187164307,0.7342850565910339,1.819359302520752,0.1539191305637359,0.87697833776474,0.87697833776474,0.0,170.08184814453125,156.0,45968.03125,0.0,1687.7958984375,1.0,280.2594299316406,283.30908203125,297.0282287597656,300.08740234375,293.1499938964844,293.1499938964844,280.54998779296875,37004.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816209077835083,1.0,0.0,0.0,3.607754707336426,3.607778549194336,8.684950216775178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.04638671875,0.0,1494.1065673828125,1895.4371337890625,0.0,2620.4853515625,0.8964196443557739,1.0,0.0,3.0,1.0,0.0
17779140,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6819501519203186,0.2235602289438247,0.2060333341360092,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8189345598220825,0.392274796962738,0.3761523365974426,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9990000128746032,0.8129462003707886,0.5068962574005127,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7797552347183228,0.3382286727428436,0.3251702487468719,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.5945346355438232,0.1469999402761459,0.6862636804580688,284.8775329589844,284.95001220703125,296.8423767089844,293.9633483886719,296.9400939941406,296.9792175292969,284.87799072265625,1.0,0.519585907459259,0.4050419330596924,0.4050419330596924,1.0,1.0,-2.521668672561645,0.7245694994926453,1.797099232673645,0.1510701775550842,0.8782193660736084,0.8782193660736084,0.0,167.1801300048828,159.0,44287.25390625,0.0,1630.8297119140625,1.0,280.54071044921875,283.4929504394531,296.9136962890625,299.796142578125,293.1499938964844,293.1499938964844,280.8500061035156,36558.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019747734069824,1.0,0.0,0.0,3.582516670227051,3.5825400352478027,8.563863502786262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.40673828125,0.0,1463.4794921875,1895.4371337890625,0.0,2489.493896484375,0.8906107544898987,1.0,0.0,3.0,1.0,0.0
17779200,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6819501519203186,0.2235602289438247,0.2060333341360092,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8189345598220825,0.392274796962738,0.3761523365974426,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9990000128746032,0.8129462003707886,0.5068962574005127,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7797552347183228,0.3382286727428436,0.3251702487468719,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.5945346355438232,0.1469999402761459,0.6862636804580688,284.8775329589844,284.95001220703125,296.8423767089844,293.9633483886719,296.9400939941406,296.9792175292969,284.87799072265625,1.0,0.519585907459259,0.4050419330596924,0.4050419330596924,1.0,1.0,-2.521668672561645,0.7245694994926453,1.797099232673645,0.1510701775550842,0.8782193660736084,0.8782193660736084,0.0,167.1801300048828,159.0,44287.25390625,0.0,1630.8297119140625,1.0,280.54071044921875,283.4929504394531,296.9136962890625,299.796142578125,293.1499938964844,293.1499938964844,280.8500061035156,36558.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019747734069824,1.0,0.0,0.0,3.582516670227051,3.5825400352478027,8.563863502786262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.40673828125,0.0,1463.4794921875,1895.4371337890625,0.0,2489.493896484375,0.8906107544898987,1.0,0.0,3.0,1.0,0.0
17779260,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.6804512143135071,0.2218025773763656,0.204271137714386,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8174523115158081,0.3892567157745361,0.3731000423431396,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9990000128746032,0.8109835982322693,0.5056808590888977,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.7783499956130981,0.335799902677536,0.3226765692234039,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.5919561982154846,0.1450494080781936,0.676860511302948,285.0498046875,284.95001220703125,296.790771484375,293.9356689453125,296.92657470703125,296.9812316894531,285.0497436523437,1.0,0.5162853002548218,0.4063741266727447,0.4063741266727447,1.0,1.0,-2.500122547149658,0.7197120189666748,1.7804105281829834,0.1508723199367523,0.891994059085846,0.891994059085846,0.0,165.86392211914062,162.0,42843.6640625,0.0,1595.8369140625,1.0,280.8420715332031,283.691162109375,296.8750305175781,299.6455078125,293.1499938964844,293.1499938964844,281.1499938964844,35625.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867001891136169,1.0,0.0,0.0,3.5928969383239746,3.5929203033447266,8.613562272330455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.15478515625,0.0,1467.80615234375,1895.4371337890625,0.0,2350.5009765625,0.8923090100288391,1.0,0.0,3.0,1.0,0.0
17779320,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.6804512143135071,0.2218025773763656,0.204271137714386,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8174523115158081,0.3892567157745361,0.3731000423431396,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9990000128746032,0.8109835982322693,0.5056808590888977,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.7783499956130981,0.335799902677536,0.3226765692234039,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.5919561982154846,0.1450494080781936,0.676860511302948,285.0498046875,284.95001220703125,296.790771484375,293.9356689453125,296.92657470703125,296.9812316894531,285.0497436523437,1.0,0.5162853002548218,0.4063741266727447,0.4063741266727447,1.0,1.0,-2.500122547149658,0.7197120189666748,1.7804105281829834,0.1508723199367523,0.891994059085846,0.891994059085846,0.0,165.86392211914062,162.0,42843.6640625,0.0,1595.8369140625,1.0,280.8420715332031,283.691162109375,296.8750305175781,299.6455078125,293.1499938964844,293.1499938964844,281.1499938964844,35625.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867001891136169,1.0,0.0,0.0,3.5928969383239746,3.5929203033447266,8.613562272330455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.15478515625,0.0,1467.80615234375,1895.4371337890625,0.0,2350.5009765625,0.8923090100288391,1.0,0.0,3.0,1.0,0.0
17779380,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21142578125,0.6785907745361328,0.2204246670007705,0.2029898017644882,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.8153570890426636,0.3866899311542511,0.3706206083297729,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21124267578125,0.9990000128746032,0.8091956973075867,0.506398618221283,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113647460937,0.7763894200325012,0.3338167369365692,0.3207451701164245,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113952636719,0.5890827775001526,0.1434145122766494,0.6693131327629089,285.2113342285156,284.95001220703125,296.74151611328125,293.9100036621094,296.9154968261719,296.9859313964844,285.2106628417969,1.0,0.5145063996315002,0.4077063202857971,0.4077063202857971,1.0,1.0,-2.485074043273926,0.7172022461891174,1.7678717374801636,0.1516161561012268,0.9161379337310792,0.9161379337310792,0.0,165.7257537841797,165.0,41611.62890625,0.0,1574.9947509765625,1.0,281.1427001953125,283.8751220703125,296.8602294921875,299.5494079589844,293.1499938964844,293.1499938964844,280.8500061035156,34657.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77421635389328,1.0,0.0,0.0,3.6401097774505615,3.6401333808898926,8.841424232741701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.17919921875,0.0,1512.177001953125,1895.4371337890625,0.0,2238.370849609375,0.902191400527954,1.0,0.0,3.0,1.0,0.0
17779440,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21142578125,0.6785907745361328,0.2204246670007705,0.2029898017644882,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.8153570890426636,0.3866899311542511,0.3706206083297729,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21124267578125,0.9990000128746032,0.8091956973075867,0.506398618221283,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113647460937,0.7763894200325012,0.3338167369365692,0.3207451701164245,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113952636719,0.5890827775001526,0.1434145122766494,0.6693131327629089,285.2113342285156,284.95001220703125,296.74151611328125,293.9100036621094,296.9154968261719,296.9859313964844,285.2106628417969,1.0,0.5145063996315002,0.4077063202857971,0.4077063202857971,1.0,1.0,-2.485074043273926,0.7172022461891174,1.7678717374801636,0.1516161561012268,0.9161379337310792,0.9161379337310792,0.0,165.7257537841797,165.0,41611.62890625,0.0,1574.9947509765625,1.0,281.1427001953125,283.8751220703125,296.8602294921875,299.5494079589844,293.1499938964844,293.1499938964844,280.8500061035156,34657.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77421635389328,1.0,0.0,0.0,3.6401097774505615,3.6401333808898926,8.841424232741701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.17919921875,0.0,1512.177001953125,1895.4371337890625,0.0,2238.370849609375,0.902191400527954,1.0,0.0,3.0,1.0,0.0
17779500,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.6772205233573914,0.2194096148014068,0.2023049741983413,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8138513565063477,0.3850543797016144,0.3693425059318542,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9990000128746032,0.8072410225868225,0.5075757503509521,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.7749663591384888,0.3325203955173492,0.3197559416294098,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.5873063206672668,0.1424795538187027,0.6656718254089355,285.062744140625,284.95001220703125,296.71783447265625,293.8979797363281,296.9094543457031,296.9872741699219,285.0491943359375,1.0,0.5140184164047241,0.4083724021911621,0.4083724021911621,1.0,1.0,-2.478568315505981,0.7163010239601135,1.7622673511505127,0.1521618515253067,0.9128764271736144,0.9128764271736144,0.0,166.0996856689453,165.0,42581.12109375,0.0,1567.87548828125,1.0,280.8975830078125,283.6986389160156,296.9319763183594,299.7775573730469,293.1499938964844,293.1499938964844,280.8500061035156,34974.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820056080818176,1.0,0.0,0.0,3.660059928894043,3.660083770751953,8.93860317319195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.73681640625,0.0,1536.6915283203125,1895.4371337890625,0.0,2308.165771484375,0.906605899333954,1.0,0.0,3.0,1.0,0.0
17779560,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6749317646026611,0.2179807126522064,0.2012252509593963,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8115001320838928,0.3829571008682251,0.3676000535488128,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9990000128746032,0.8040153384208679,0.5097206234931946,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7727127075195312,0.3308001160621643,0.3183536529541015,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.5847663283348083,0.1413147747516632,0.6611180901527405,284.9878234863281,284.95001220703125,296.6947937011719,293.8865051269531,296.9018249511719,296.986083984375,284.98492431640625,1.0,0.5136435031890869,0.4088851809501648,0.4088851809501648,1.0,1.0,-2.4706015586853027,0.7145477533340454,1.7560536861419678,0.1521985828876495,0.9101952314376832,0.9101952314376832,0.0,166.91195678710938,153.0,42591.96875,0.0,1560.6890869140625,1.0,280.8557434082031,283.6357727050781,296.92779541015625,299.7491455078125,293.1499938964844,293.1499938964844,280.54998779296875,35427.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786744236946106,1.0,0.0,0.0,3.666812419891357,3.666836500167847,8.971615557129553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.89599609375,0.0,1547.650634765625,1895.4371337890625,0.0,2350.89892578125,0.9085557460784912,1.0,0.0,3.0,1.0,0.0
17779620,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.6726517081260681,0.2144490778446197,0.1981946229934692,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561340332031,0.8097290396690369,0.3780259490013122,0.3631246387958526,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75543212890625,0.9990000128746032,0.7959318161010742,0.5068827867507935,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.7710514664649963,0.3265924453735351,0.3145667612552643,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587280273437,0.5817438960075378,0.1384681314229965,0.6488587260246277,284.7562255859375,284.95001220703125,296.65069580078125,293.8653564453125,296.8836975097656,296.97857666015625,284.7526550292969,1.0,0.5078757405281067,0.4099106788635254,0.4099106788635254,1.0,1.0,-2.438915014266968,0.705215334892273,1.7336997985839844,0.1501261293888092,0.8881039023399353,0.8881039023399353,0.0,164.4912567138672,141.0,43195.0390625,0.0,1508.9376220703125,1.0,280.5591735839844,283.3959350585937,296.9054870605469,299.7888488769531,293.1499938964844,293.1499938964844,280.8500061035156,36727.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981574535369873,1.0,0.0,0.0,3.644989013671875,3.645013093948364,8.865142717695562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.45458984375,0.0,1533.0352783203125,1895.4371337890625,0.0,2454.5908203125,0.9045394659042358,1.0,0.0,3.0,1.0,0.0
17779680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.6726517081260681,0.2144490778446197,0.1981946229934692,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561340332031,0.8097290396690369,0.3780259490013122,0.3631246387958526,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75543212890625,0.9990000128746032,0.7959318161010742,0.5068827867507935,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.7710514664649963,0.3265924453735351,0.3145667612552643,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587280273437,0.5817438960075378,0.1384681314229965,0.6488587260246277,284.7562255859375,284.95001220703125,296.65069580078125,293.8653564453125,296.8836975097656,296.97857666015625,284.7526550292969,1.0,0.5078757405281067,0.4099106788635254,0.4099106788635254,1.0,1.0,-2.438915014266968,0.705215334892273,1.7336997985839844,0.1501261293888092,0.8881039023399353,0.8881039023399353,0.0,164.4912567138672,141.0,43195.0390625,0.0,1508.9376220703125,1.0,280.5591735839844,283.3959350585937,296.9054870605469,299.7888488769531,293.1499938964844,293.1499938964844,280.8500061035156,36727.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981574535369873,1.0,0.0,0.0,3.644989013671875,3.645013093948364,8.865142717695562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.45458984375,0.0,1533.0352783203125,1895.4371337890625,0.0,2454.5908203125,0.9045394659042358,1.0,0.0,3.0,1.0,0.0
17779740,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6734082102775574,0.2117066830396652,0.1952669322490692,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8113057613372803,0.373906135559082,0.3587429523468017,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.7910250425338745,0.4978048801422119,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7726138830184937,0.3230942785739898,0.3107937276363373,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.5811061859130859,0.1358129978179931,0.6354784965515137,284.8992614746094,284.95001220703125,296.60943603515625,293.84674072265625,296.868408203125,296.97369384765625,284.8988037109375,1.0,0.4990844428539276,0.410936176776886,0.410936176776886,1.0,1.0,-2.398621797561645,0.6927165985107422,1.7059053182601929,0.1465973854064941,0.8906611800193787,0.8906611800193787,0.0,158.7515869140625,144.0,41504.36328125,0.0,1433.86083984375,1.0,280.8410339355469,283.5733642578125,296.7948608398437,299.5070495605469,293.1499938964844,293.1499938964844,281.1499938964844,36331.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833725810050964,1.0,0.0,0.0,3.628819227218628,3.628843307495117,8.786663556747953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.14111328125,0.0,1512.19384765625,1895.4371337890625,0.0,2320.47314453125,0.9007699489593506,1.0,0.0,3.0,1.0,0.0
17779800,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6734082102775574,0.2117066830396652,0.1952669322490692,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8113057613372803,0.373906135559082,0.3587429523468017,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.7910250425338745,0.4978048801422119,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7726138830184937,0.3230942785739898,0.3107937276363373,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.5811061859130859,0.1358129978179931,0.6354784965515137,284.8992614746094,284.95001220703125,296.60943603515625,293.84674072265625,296.868408203125,296.97369384765625,284.8988037109375,1.0,0.4990844428539276,0.410936176776886,0.410936176776886,1.0,1.0,-2.398621797561645,0.6927165985107422,1.7059053182601929,0.1465973854064941,0.8906611800193787,0.8906611800193787,0.0,158.7515869140625,144.0,41504.36328125,0.0,1433.86083984375,1.0,280.8410339355469,283.5733642578125,296.7948608398437,299.5070495605469,293.1499938964844,293.1499938964844,281.1499938964844,36331.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833725810050964,1.0,0.0,0.0,3.628819227218628,3.628843307495117,8.786663556747953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.14111328125,0.0,1512.19384765625,1895.4371337890625,0.0,2320.47314453125,0.9007699489593506,1.0,0.0,3.0,1.0,0.0
17779860,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.6736593246459961,0.2098759561777115,0.1933682858943939,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8117790222167969,0.3707839250564575,0.3555153310298919,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9990000128746032,0.7891934514045715,0.4924434721469879,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.7731413245201111,0.3204833269119262,0.3080684840679168,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.5798200368881226,0.1337548792362213,0.6251422762870789,285.0632019042969,284.95001220703125,296.5710754394531,293.83074951171875,296.8583374023437,296.975341796875,285.06317138671875,1.0,0.4937039017677307,0.4123760759830475,0.4123760759830475,1.0,1.0,-2.370316982269287,0.6854057908058167,1.6849111318588257,0.1454029679298401,0.9050991535186768,0.9050991535186768,0.0,155.26449584960938,147.0,40039.85546875,0.0,1384.599365234375,1.0,281.1405639648437,283.76544189453125,296.76385498046875,299.3617248535156,293.1499938964844,293.1499938964844,280.8500061035156,35506.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664489150047302,1.0,0.0,0.0,3.643963575363159,3.643987417221069,8.860155276124715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.01416015625,0.0,1522.7783203125,1895.4371337890625,0.0,2169.370361328125,0.9036203622817992,1.0,0.0,3.0,1.0,0.0
17779920,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.6736593246459961,0.2098759561777115,0.1933682858943939,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8117790222167969,0.3707839250564575,0.3555153310298919,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9990000128746032,0.7891934514045715,0.4924434721469879,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.7731413245201111,0.3204833269119262,0.3080684840679168,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.5798200368881226,0.1337548792362213,0.6251422762870789,285.0632019042969,284.95001220703125,296.5710754394531,293.83074951171875,296.8583374023437,296.975341796875,285.06317138671875,1.0,0.4937039017677307,0.4123760759830475,0.4123760759830475,1.0,1.0,-2.370316982269287,0.6854057908058167,1.6849111318588257,0.1454029679298401,0.9050991535186768,0.9050991535186768,0.0,155.26449584960938,147.0,40039.85546875,0.0,1384.599365234375,1.0,281.1405639648437,283.76544189453125,296.76385498046875,299.3617248535156,293.1499938964844,293.1499938964844,280.8500061035156,35506.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664489150047302,1.0,0.0,0.0,3.643963575363159,3.643987417221069,8.860155276124715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.01416015625,0.0,1522.7783203125,1895.4371337890625,0.0,2169.370361328125,0.9036203622817992,1.0,0.0,3.0,1.0,0.0
17779980,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6715840697288513,0.2072654068470001,0.1913143843412399,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8097255229949951,0.3667928278446197,0.3521001040935516,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9990000128746032,0.784795880317688,0.4915001690387726,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7711905241012573,0.3171064853668213,0.3051838278770447,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.5766506195068359,0.1314643770456314,0.615456223487854,284.85302734375,284.95001220703125,296.53582763671875,293.817626953125,296.84735107421875,296.97467041015625,284.8499450683594,1.0,0.4903342425823211,0.4138159453868866,0.4138159453868866,1.0,1.0,-2.347513198852539,0.680064857006073,1.6674484014511108,0.1451539993286132,0.8904677033424377,0.8904677033424377,0.0,154.11123657226562,150.0,40757.72265625,0.0,1352.2469482421875,1.0,280.8587951660156,283.5427551269531,296.83990478515625,299.5473937988281,293.1499938964844,293.1499938964844,281.1499938964844,36390.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754650115966797,1.0,0.0,0.0,3.634866952896118,3.634890794754028,8.81597429724934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.97119140625,0.0,1519.304931640625,1895.4371337890625,0.0,2249.5205078125,0.902089297771454,1.0,0.0,3.0,1.0,0.0
17780040,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6715840697288513,0.2072654068470001,0.1913143843412399,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8097255229949951,0.3667928278446197,0.3521001040935516,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9990000128746032,0.784795880317688,0.4915001690387726,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7711905241012573,0.3171064853668213,0.3051838278770447,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.5766506195068359,0.1314643770456314,0.615456223487854,284.85302734375,284.95001220703125,296.53582763671875,293.817626953125,296.84735107421875,296.97467041015625,284.8499450683594,1.0,0.4903342425823211,0.4138159453868866,0.4138159453868866,1.0,1.0,-2.347513198852539,0.680064857006073,1.6674484014511108,0.1451539993286132,0.8904677033424377,0.8904677033424377,0.0,154.11123657226562,150.0,40757.72265625,0.0,1352.2469482421875,1.0,280.8587951660156,283.5427551269531,296.83990478515625,299.5473937988281,293.1499938964844,293.1499938964844,281.1499938964844,36390.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754650115966797,1.0,0.0,0.0,3.634866952896118,3.634890794754028,8.81597429724934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.97119140625,0.0,1519.304931640625,1895.4371337890625,0.0,2249.5205078125,0.902089297771454,1.0,0.0,3.0,1.0,0.0
17780100,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.6695701479911804,0.2059501409530639,0.1900426596403122,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.8076896667480469,0.3647910356521606,0.3501041829586029,296.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9990000128746032,0.7820761203765869,0.4924286007881164,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.76926189661026,0.3154118955135345,0.3034914135932922,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.5741435289382935,0.1302602440118789,0.6099877953529358,284.9678955078125,284.95001220703125,296.5194091796875,293.8121643066406,296.8417358398437,296.9736328125,284.97918701171875,1.0,0.4891162514686584,0.4145358800888061,0.4145358800888061,1.0,1.0,-2.336099147796631,0.6773734092712402,1.658725619316101,0.1449885368347168,0.8963597416877747,0.8963597416877747,0.0,154.2111053466797,150.0,39626.21484375,0.0,1338.94091796875,1.0,281.1020812988281,283.6930236816406,296.76727294921875,299.3206481933594,293.1499938964844,293.1499938964844,281.1499938964844,36124.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675694227218628,1.0,0.0,0.0,3.631106615066528,3.63113045692444,8.797742907518113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.49072265625,0.0,1513.1781005859375,1895.4371337890625,0.0,2179.285400390625,0.90135395526886,1.0,0.0,3.0,1.0,0.0
17780160,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.667804479598999,0.2049073129892349,0.1890287846326828,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8057700395584106,0.3630957007408142,0.3484143316745758,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9990000128746032,0.7796772718429565,0.4935132563114166,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7674840688705444,0.3139835894107818,0.3020667135715484,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.5717233419418335,0.1291722655296325,0.6049922108650208,285.0143127441406,284.95001220703125,296.5037841796875,293.8074951171875,296.83721923828125,296.9739074707031,285.01422119140625,1.0,0.4881965816020965,0.4152326583862304,0.4152326583862304,1.0,1.0,-2.326438665390014,0.6752700209617615,1.651168704032898,0.1450153589248657,0.9010093808174132,0.9010093808174132,0.0,154.44200134277344,138.0,39417.2109375,0.0,1328.3385009765625,1.0,281.1439208984375,283.731689453125,296.7595520019531,299.3307189941406,293.1499938964844,293.1499938964844,280.8500061035156,35742.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624027729034424,1.0,0.0,0.0,3.6396138668060303,3.639637708663941,8.839016345518758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.74267578125,0.0,1519.7254638671875,1895.4371337890625,0.0,2133.6806640625,0.9028295874595642,1.0,0.0,3.0,1.0,0.0
17780220,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.800048828125,0.6673567891120911,0.202079102396965,0.1866484731435775,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.8057159185409546,0.3588457703590393,0.3446209132671356,296.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.9990000128746032,0.7734087109565735,0.4882361590862274,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.7674749493598938,0.3103564381599426,0.2988260388374328,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.5698791742324829,0.1266389787197113,0.5937912464141846,284.7989501953125,284.95001220703125,296.4751281738281,293.8005065917969,296.8266906738281,296.9710388183594,284.7952880859375,1.0,0.4817255735397339,0.4166262447834015,0.4166262447834015,1.0,1.0,-2.2953524589538574,0.6666757464408875,1.6286766529083252,0.143567606806755,0.8826546669006348,0.8826546669006348,0.0,150.98123168945312,126.0,40001.16796875,0.0,1278.2265625,1.0,280.8589782714844,283.50543212890625,296.82232666015625,299.4897155761719,293.1499938964844,293.1499938964844,281.1499938964844,36735.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710331678390503,1.0,0.0,0.0,3.618463516235352,3.6184873580932617,8.736583936297393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.77880859375,0.0,1503.8236083984375,1895.4371337890625,0.0,2210.018310546875,0.8986523747444153,1.0,0.0,3.0,1.0,0.0
