time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780280,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.800048828125,0.6673567891120911,0.202079102396965,0.1866484731435775,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.8057159185409546,0.3588457703590393,0.3446209132671356,296.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.9990000128746032,0.7734087109565735,0.4882361590862274,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.7674749493598938,0.3103564381599426,0.2988260388374328,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.5698791742324829,0.1266389787197113,0.5937912464141846,284.7989501953125,284.95001220703125,296.4751281738281,293.8005065917969,296.8266906738281,296.9710388183594,284.7952880859375,1.0,0.4817255735397339,0.4166262447834015,0.4166262447834015,1.0,1.0,-2.2953524589538574,0.6666757464408875,1.6286766529083252,0.143567606806755,0.8826546669006348,0.8826546669006348,0.0,150.98123168945312,126.0,40001.16796875,0.0,1278.2265625,1.0,280.8589782714844,283.50543212890625,296.82232666015625,299.4897155761719,293.1499938964844,293.1499938964844,281.1499938964844,36735.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710331678390503,1.0,0.0,0.0,3.618463516235352,3.6184873580932617,8.736583936297393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.77880859375,0.0,1503.8236083984375,1895.4371337890625,0.0,2210.018310546875,0.8986523747444153,1.0,0.0,3.0,1.0,0.0
17780340,296.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.6691986322402954,0.0,0.1840275675058365,296.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.8084573745727539,0.0,0.3405274450778961,296.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.9990000128746032,0.0,0.4775989353656769,296.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.7700676321983337,0.0,0.2952706217765808,296.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.5701043605804443,0.0,0.5814173817634583,284.9449768066406,294.1499938964844,296.45001220703125,293.7968444824219,296.81817626953125,296.9692687988281,284.9445495605469,0.0,0.0,0.4180198013782501,0.4180198013782501,1.0,1.0,-2.255377054214477,0.6547698974609375,1.6006072759628296,0.1406081169843673,0.0,0.0,0.0,144.77304077148438,60.0,38417.4765625,0.0,1208.7041015625,0.0,281.1408996582031,283.68463134765625,296.7417907714844,299.25799560546875,293.1499938964844,293.1499938964844,278.1499938964844,36167.05078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.607973575592041,3.607997179031372,8.68600295689248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1488.148193359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.6691986322402954,0.0,0.1840275675058365,296.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.8084573745727539,0.0,0.3405274450778961,296.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.9990000128746032,0.0,0.4775989353656769,296.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.7700676321983337,0.0,0.2952706217765808,296.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.5701043605804443,0.0,0.5814173817634583,284.9449768066406,294.1499938964844,296.45001220703125,293.7968444824219,296.81817626953125,296.9692687988281,284.9445495605469,0.0,0.0,0.4180198013782501,0.4180198013782501,1.0,1.0,-2.255377054214477,0.6547698974609375,1.6006072759628296,0.1406081169843673,0.0,0.0,0.0,144.77304077148438,60.0,38417.4765625,0.0,1208.7041015625,0.0,281.1408996582031,283.68463134765625,296.7417907714844,299.25799560546875,293.1499938964844,293.1499938964844,278.1499938964844,36167.05078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.607973575592041,3.607997179031372,8.68600295689248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1488.148193359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053894042969,0.0,0.0,0.0025339487474411,297.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092041015625,0.4675173163414001,0.0,0.0026683919131755,297.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82501220703125,0.4675173163414001,0.0,0.0019708699546754,297.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084411621094,0.1541276574134826,0.0,0.0026683879550546,297.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926025390625,0.0,0.0,0.0126575324684381,285.9892272949219,294.1499938964844,296.4368896484375,293.7958374023437,296.1150817871094,296.7259826660156,283.9610290527344,0.0,0.0,0.3227230310440063,0.3227230310440063,1.0,1.0,0.0100475996732711,-0.0008456438081339,-0.0092019559815526,-0.0021337214857339,0.0,0.0,0.0,0.0507036671042442,60.0,1984.5794677734373,-0.0,-4.971513044438325e-05,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,1.8917489796876907e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1123179912136006e-14,1.112658159645218e-14,5.088160815637e-20,1.0027707830762012e-12,1.0027682894112044e-12,2.4978923032371124e-18,0.0,0.0,-0.0,0.0,0.0,4.456283635240614e-25,3.290331578156512e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972412109375,0.0,0.0,0.0007334726979024,297.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959289550781,0.0,0.0,0.0012950542150065,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081359863281,0.0,0.0,0.0019850314129143,297.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79718017578125,0.0,0.0,0.0011336931493133,297.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78826904296875,0.0,0.0,0.002462157048285,285.9591979980469,294.1499938964844,296.4272155761719,293.7951965332031,296.13934326171875,296.6830139160156,283.587646484375,0.0,0.0,0.2508118748664856,0.2508118748664856,1.0,1.0,-0.0083547001704573,0.0023077689111232,0.006046931259334,-0.0298134945333004,0.0,0.0,0.0,-0.0485726743936538,60.0,1077.78759765625,0.0,-5.686513759428635e-06,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433431853913727e-24,1.7054044699783813e-24,2.0386879426202587e-27,-4.7475452231052265e-19,-4.743981625628772e-19,-3.563469744097239e-22,0.0,0.0,-0.0,0.0,0.0,5.4188211615440676e-42,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952880859375,0.0,0.0,0.0001090890364139,297.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922668457031,0.0,0.0,0.0001150705938925,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79833984375,0.0,0.0,8.537178655387834e-05,297.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935791015625,0.0,0.0,0.000115010610898,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.786865234375,0.0,0.0,0.0005444740527309,285.9472961425781,294.1499938964844,296.4054260253906,293.7940979003906,295.3394775390625,295.7757568359375,283.3526306152344,0.0,0.0,0.0836039558053016,0.0836039558053016,1.0,1.0,0.0196336917579174,1.6696354578016326e-05,-0.0196503885090351,-0.0293425917625427,0.0,0.0,0.0,0.0974468067288398,60.0,270.6725769042969,-0.0,-9.221594865493898e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3082802722629355e-40,-1.597858599915659e-40,-8.488225317801141e-41,7.541287706785179e-21,3.81982798030325e-21,3.721460130378713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952880859375,0.0,0.0,0.0001090890364139,297.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922668457031,0.0,0.0,0.0001150705938925,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79833984375,0.0,0.0,8.537178655387834e-05,297.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935791015625,0.0,0.0,0.000115010610898,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.786865234375,0.0,0.0,0.0005444740527309,285.9472961425781,294.1499938964844,296.4054260253906,293.7940979003906,295.3394775390625,295.7757568359375,283.3526306152344,0.0,0.0,0.0836039558053016,0.0836039558053016,1.0,1.0,0.0196336917579174,1.6696354578016326e-05,-0.0196503885090351,-0.0293425917625427,0.0,0.0,0.0,0.0974468067288398,60.0,270.6725769042969,-0.0,-9.221594865493898e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3082802722629355e-40,-1.597858599915659e-40,-8.488225317801141e-41,7.541287706785179e-21,3.81982798030325e-21,3.721460130378713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846984863281,0.0,0.0,9.86099912552163e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816162109375,0.0,0.0,0.0001038487826008,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872314453125,0.0,0.0,7.671581261092797e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78302001953125,0.0,0.0,0.0001038464761222,297.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77655029296875,0.0,0.0,0.0004925588145852,285.9306335449219,294.1499938964844,296.3949279785156,293.7937316894531,295.0912780761719,295.6464538574219,283.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017320888582617,2.425777978487531e-08,0.0017320646438747,-0.0310639403760433,0.0,0.0,0.0,-0.0143954521045088,60.0,153.0709686279297,0.0,-7.52897477696024e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.609110054665992e-21,3.806262299036737e-21,3.802847351732472e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821350097656,0.0,0.0,9.85145306913182e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790832519531,0.0,0.0,0.0001037418987834,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846374511719,0.0,0.0,7.662437565159053e-05,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78045654296875,0.0,0.0,0.0001037415640894,297.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740173339844,0.0,0.0,0.0004920965875498,285.92559814453125,294.1499938964844,296.3846435546875,293.7934875488281,295.0941162109375,295.80133056640625,283.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498103220015,1.1688019441180586e-08,0.0010497986804693,-0.0296653416007757,0.0,0.0,0.0,-0.0106070907786488,60.0,81.99221801757812,0.0,-7.514162092547849e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611451040423002e-21,3.805793778767908e-21,3.805657261655094e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,9.824819426285104e-05,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,0.0001034611559589,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792053222656,0.0,0.0,7.641649426659569e-05,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77508544921875,0.0,0.0,0.0001034609013004,297.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,0.0004907668335363,285.915283203125,294.1499938964844,296.3647155761719,293.79327392578125,295.11785888671875,296.02557373046875,283.44439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.1356308782239921e-08,0.0010469582630321,-0.0287972036749124,0.0,0.0,0.0,-0.0104426275938749,60.0,37.39596939086914,0.0,-7.47355102248548e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547975651036e-21,3.805773987825518e-21,3.805773987825518e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,9.824819426285104e-05,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,0.0001034611559589,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792053222656,0.0,0.0,7.641649426659569e-05,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77508544921875,0.0,0.0,0.0001034609013004,297.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,0.0004907668335363,285.915283203125,294.1499938964844,296.3647155761719,293.79327392578125,295.11785888671875,296.02557373046875,283.44439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.1356308782239921e-08,0.0010469582630321,-0.0287972036749124,0.0,0.0,0.0,-0.0104426275938749,60.0,37.39596939086914,0.0,-7.47355102248548e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547975651036e-21,3.805773987825518e-21,3.805773987825518e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77105712890625,0.0,0.0,9.79673641268164e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,0.0001031654101097,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77349853515625,0.0,0.0,7.619805546710268e-05,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694091796875,0.0,0.0,0.0001031651627272,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76318359375,0.0,0.0,0.0004893640871159,285.90460205078125,294.1499938964844,296.3456420898437,293.7934265136719,295.1407775878906,296.15252685546875,283.5252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.100613378213211e-08,0.0010439640609547,-0.027880672365427,0.0,0.0,0.0,-0.0102690318599343,60.0,28.66871452331543,0.0,-7.430859483292809e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.805773987825518e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77105712890625,0.0,0.0,9.79673641268164e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,0.0001031654101097,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77349853515625,0.0,0.0,7.619805546710268e-05,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694091796875,0.0,0.0,0.0001031651627272,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76318359375,0.0,0.0,0.0004893640871159,285.90460205078125,294.1499938964844,296.3456420898437,293.7934265136719,295.1407775878906,296.15252685546875,283.5252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.100613378213211e-08,0.0010439640609547,-0.027880672365427,0.0,0.0,0.0,-0.0102690318599343,60.0,28.66871452331543,0.0,-7.430859483292809e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.805773987825518e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651062011719,0.0,0.0,9.767970914253964e-05,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,0.0001028624756145,299.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,7.59742979425937e-05,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,0.0001028622282319,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,0.0004879272310063,285.8936462402344,294.1499938964844,296.3273010253906,293.7938537597656,295.1628723144531,296.2213439941406,283.60430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409079259261,1.0647465131796709e-08,0.0010408972157165,-0.0269418358802795,0.0,0.0,0.0,-0.0100912246853113,60.0,26.362852096557617,0.0,-7.387259870483831e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651062011719,0.0,0.0,9.767970914253964e-05,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,0.0001028624756145,299.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,7.59742979425937e-05,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,0.0001028622282319,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,0.0004879272310063,285.8936462402344,294.1499938964844,296.3273010253906,293.7938537597656,295.1628723144531,296.2213439941406,283.60430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409079259261,1.0647465131796709e-08,0.0010408972157165,-0.0269418358802795,0.0,0.0,0.0,-0.0100912246853113,60.0,26.362852096557617,0.0,-7.387259870483831e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589111328125,0.0,0.0,9.739514644024894e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560119628906,0.0,0.0,0.0001025628007482,299.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76129150390625,0.0,0.0,7.575295603601262e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,0.0001025625606416,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.751220703125,0.0,0.0,0.0004865058290306,285.8824768066406,294.1499938964844,296.30975341796875,293.7945251464844,295.18408203125,296.2561340332031,283.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.029265828123016e-08,0.0010378633160144,-0.0260130390524864,0.0,0.0,0.0,-0.0099153313785791,60.0,25.215166091918945,0.0,-7.344254981944688e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589111328125,0.0,0.0,9.739514644024894e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560119628906,0.0,0.0,0.0001025628007482,299.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76129150390625,0.0,0.0,7.575295603601262e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,0.0001025625606416,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.751220703125,0.0,0.0,0.0004865058290306,285.8824768066406,294.1499938964844,296.30975341796875,293.7945251464844,295.18408203125,296.2561340332031,283.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.029265828123016e-08,0.0010378633160144,-0.0260130390524864,0.0,0.0,0.0,-0.0099153313785791,60.0,25.215166091918945,0.0,-7.344254981944688e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557067871094,0.0,0.0,9.725541167426854e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528381347656,0.0,0.0,0.0001024156517814,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,7.564426778117195e-05,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541198730469,0.0,0.0,0.0001024154116748,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480773925781,0.0,0.0,0.0004858078609686,285.87677001953125,294.1499938964844,296.3012084960937,293.7948913574219,295.19439697265625,296.26531982421875,283.7162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363836772739,1.0118432314243364e-08,0.0010363735491409,-0.0255569331347942,0.0,0.0,0.0,-0.0098289605230093,60.0,24.7651596069336,0.0,-7.323183837115721e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524719238281,0.0,0.0,9.711858729133382e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,0.0001022715587168,299.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548217773437,0.0,0.0,7.553783507319167e-05,298.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508850097656,0.0,0.0,0.0001022713186102,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.744873046875,0.0,0.0,0.000485124415718,285.8710327148437,294.1499938964844,296.29278564453125,293.7953186035156,295.2044982910156,296.2709655761719,283.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349247604608,9.947829227030525e-09,0.0010349147487431,-0.0251102969050407,0.0,0.0,0.0,-0.0097443852573633,60.0,24.35551071166992,0.0,-7.302580229406885e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.745849609375,0.0,0.0,9.68559179455042e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430114746094,0.0,0.0,0.0001019949413603,299.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,7.533351890742779e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442932128906,0.0,0.0,0.0001019947085296,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73834228515625,0.0,0.0,0.0004838123859371,285.85943603515625,294.1499938964844,296.27642822265625,293.79620361328125,295.2242126464844,296.2750244140625,283.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032123924233,9.620319652015041e-09,0.0010321142617613,-0.0242528412491083,0.0,0.0,0.0,-0.0095820249989628,60.0,23.69241714477539,0.0,-7.26310815934994e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.745849609375,0.0,0.0,9.68559179455042e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430114746094,0.0,0.0,0.0001019949413603,299.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,7.533351890742779e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442932128906,0.0,0.0,0.0001019947085296,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73834228515625,0.0,0.0,0.0004838123859371,285.85943603515625,294.1499938964844,296.27642822265625,293.79620361328125,295.2242126464844,296.2750244140625,283.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032123924233,9.620319652015041e-09,0.0010321142617613,-0.0242528412491083,0.0,0.0,0.0,-0.0095820249989628,60.0,23.69241714477539,0.0,-7.26310815934994e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,9.661166404839604e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362670898437,0.0,0.0,0.0001017377144307,299.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413330078125,0.0,0.0,7.514352910220623e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375183105469,0.0,0.0,0.000101737488876,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7316589355469,0.0,0.0,0.0004825923242606,285.8476867675781,294.1499938964844,296.2605285644531,293.7971496582031,295.2432556152344,296.2725524902344,283.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.341102600097656,0.0,-7.226497444889901e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,9.661166404839604e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362670898437,0.0,0.0,0.0001017377144307,299.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413330078125,0.0,0.0,7.514352910220623e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375183105469,0.0,0.0,0.000101737488876,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7316589355469,0.0,0.0,0.0004825923242606,285.8476867675781,294.1499938964844,296.2605285644531,293.7971496582031,295.2432556152344,296.2725524902344,283.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.341102600097656,0.0,-7.226497444889901e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73211669921875,0.0,0.0,9.638872870709748e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,0.0001015029411064,299.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.734375,0.0,0.0,7.49701212043874e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305908203125,0.0,0.0,0.0001015027082758,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72479248046875,0.0,0.0,0.0004814787534996,285.8358154296875,294.1499938964844,296.2451171875,293.7980041503906,295.2616271972656,296.2659606933594,283.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037761650176891e-09,0.001027132733725,-0.0227275136858224,0.0,0.0,0.0,-0.0092932255938649,60.0,22.91084098815918,0.0,-7.193160911356244e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73211669921875,0.0,0.0,9.638872870709748e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,0.0001015029411064,299.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.734375,0.0,0.0,7.49701212043874e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305908203125,0.0,0.0,0.0001015027082758,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72479248046875,0.0,0.0,0.0004814787534996,285.8358154296875,294.1499938964844,296.2451171875,293.7980041503906,295.2616271972656,296.2659606933594,283.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037761650176891e-09,0.001027132733725,-0.0227275136858224,0.0,0.0,0.0,-0.0092932255938649,60.0,22.91084098815918,0.0,-7.193160911356244e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250366210937,0.0,0.0,9.618871263228355e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222900390625,0.0,0.0,0.0001012922948575,299.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,7.48145321267657e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235107421875,0.0,0.0,0.0001012920693028,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178039550781,0.0,0.0,0.0004804796772077,285.8238525390625,294.1499938964844,296.2300720214844,293.7987976074219,295.2793273925781,296.2567138671875,284.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,22.42180633544922,0.0,-7.163315274283377e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250366210937,0.0,0.0,9.618871263228355e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222900390625,0.0,0.0,0.0001012922948575,299.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,7.48145321267657e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235107421875,0.0,0.0,0.0001012920693028,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178039550781,0.0,0.0,0.0004804796772077,285.8238525390625,294.1499938964844,296.2300720214844,293.7987976074219,295.2793273925781,296.2567138671875,284.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,22.42180633544922,0.0,-7.163315274283377e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.721435546875,0.0,0.0,9.609811240807176e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187194824219,0.0,0.0,0.0001011968852253,299.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236328125,0.0,0.0,7.474405720131472e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,0.0001011966596706,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142639160156,0.0,0.0,0.0004800271417479,285.8178405761719,294.1499938964844,296.22265625,293.7991027832031,295.28790283203125,296.2514343261719,284.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240423725917,8.675340446018254e-09,0.0010240336414426,-0.0217784959822893,0.0,0.0,0.0,-0.0091135567054152,60.0,22.182138442993164,0.0,-7.149815672846671e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178039550781,0.0,0.0,9.601250349078327e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151184082031,0.0,0.0,0.0001011067215586,299.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200012207031,0.0,0.0,7.46774603612721e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7163391113281,0.0,0.0,0.0001011065032798,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.710693359375,0.0,0.0,0.000479599519167,285.8117980957031,294.1499938964844,296.21533203125,293.79937744140625,295.2963256835937,296.2458801269531,284.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568568965472423e-09,0.0010231203632429,-0.0214988980442285,0.0,0.0,0.0,-0.0090606249868869,60.0,21.948392868041992,0.0,-7.137071378338079e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71051025390625,0.0,0.0,9.585863881511614e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078552246094,0.0,0.0,0.0001009446787065,299.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126770019531,0.0,0.0,7.45577781344764e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70904541015625,0.0,0.0,0.0001009444677038,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034606933594,0.0,0.0,0.0004788309452123,285.7996826171875,294.1499938964844,296.2008361816406,293.7997436523437,295.3127746582031,296.2342224121094,284.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.49818229675293,0.0,-7.114191902246604e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71051025390625,0.0,0.0,9.585863881511614e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078552246094,0.0,0.0,0.0001009446787065,299.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126770019531,0.0,0.0,7.45577781344764e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70904541015625,0.0,0.0,0.0001009444677038,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034606933594,0.0,0.0,0.0004788309452123,285.7996826171875,294.1499938964844,296.2008361816406,293.7997436523437,295.3127746582031,296.2342224121094,284.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.49818229675293,0.0,-7.114191902246604e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030944824219,0.0,0.0,9.5727140433155e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004699707031,0.0,0.0,0.0001008061954053,299.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052307128906,0.0,0.0,7.445548544637859e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70166015625,0.0,0.0,0.0001008059844025,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961669921875,0.0,0.0,0.0004781741299666,285.7875366210937,294.1499938964844,296.1865234375,293.7998046875,295.32861328125,296.2220153808594,284.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212615476566043e-09,0.001020076801069,-0.0205667447298765,0.0,0.0,0.0,-0.0088841635733842,60.0,21.07416534423828,0.0,-7.09466547732518e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030944824219,0.0,0.0,9.5727140433155e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004699707031,0.0,0.0,0.0001008061954053,299.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052307128906,0.0,0.0,7.445548544637859e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70166015625,0.0,0.0,0.0001008059844025,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961669921875,0.0,0.0,0.0004781741299666,285.7875366210937,294.1499938964844,296.1865234375,293.7998046875,295.32861328125,296.2220153808594,284.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212615476566043e-09,0.001020076801069,-0.0205667447298765,0.0,0.0,0.0,-0.0088841635733842,60.0,21.07416534423828,0.0,-7.09466547732518e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69561767578125,0.0,0.0,9.56161311478354e-05,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,0.0001006892853183,299.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977233886719,0.0,0.0,7.436913438141346e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941833496094,0.0,0.0,0.0001006890743155,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6887512207031,0.0,0.0,0.0004776196728926,285.7753601074219,294.1499938964844,296.17236328125,293.79949951171875,295.3439025878906,296.2094116210937,284.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074112045619586e-09,0.0010188923915848,-0.020204022526741,0.0,0.0,0.0,-0.0088155008852481,60.0,20.675811767578125,0.0,-7.078198649423939e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69561767578125,0.0,0.0,9.56161311478354e-05,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,0.0001006892853183,299.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977233886719,0.0,0.0,7.436913438141346e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941833496094,0.0,0.0,0.0001006890743155,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6887512207031,0.0,0.0,0.0004776196728926,285.7753601074219,294.1499938964844,296.17236328125,293.79949951171875,295.3439025878906,296.2094116210937,284.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074112045619586e-09,0.0010188923915848,-0.020204022526741,0.0,0.0,0.0,-0.0088155008852481,60.0,20.675811767578125,0.0,-7.078198649423939e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880798339844,0.0,0.0,9.552369738230482e-05,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855163574219,0.0,0.0,0.0001005919402814,299.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6901550292969,0.0,0.0,7.429722609231248e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866760253906,0.0,0.0,0.0001005917292786,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813049316406,0.0,0.0,0.00047715799883,285.7632141113281,294.1499938964844,296.1582336425781,293.7987670898437,295.358642578125,296.1965637207031,284.27001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179139208048,7.958756320647353e-09,0.0010179058881476,-0.0199019182473421,0.0,0.0,0.0,-0.0087583139538764,60.0,20.30186080932617,0.0,-7.06449867493575e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880798339844,0.0,0.0,9.552369738230482e-05,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855163574219,0.0,0.0,0.0001005919402814,299.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6901550292969,0.0,0.0,7.429722609231248e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866760253906,0.0,0.0,0.0001005917292786,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813049316406,0.0,0.0,0.00047715799883,285.7632141113281,294.1499938964844,296.1582336425781,293.7987670898437,295.358642578125,296.1965637207031,284.27001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179139208048,7.958756320647353e-09,0.0010179058881476,-0.0199019182473421,0.0,0.0,0.0,-0.0087583139538764,60.0,20.30186080932617,0.0,-7.06449867493575e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842956542969,0.0,0.0,9.548365051159637e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817321777344,0.0,0.0,0.0001005497615551,299.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863708496094,0.0,0.0,7.426607044180855e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828918457031,0.0,0.0,0.0001005495578283,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,0.0004769579682033,285.7571105957031,294.1499938964844,296.1511535644531,293.7981872558594,295.3658447265625,296.1900634765625,284.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908767862829791e-09,0.0010174784110859,-0.0197710003703832,0.0,0.0,0.0,-0.0087335323914885,60.0,20.122127532958984,0.0,-7.058566353634887e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
