time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782560,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68048095703125,0.0,0.0,9.544770728098229e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,0.0001005119047476,299.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825561523437,0.0,0.0,7.423810893669724e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791076660156,0.0,0.0,0.0001005116937449,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,0.0004767784266732,285.75103759765625,294.1499938964844,296.14410400390625,293.7975158691406,295.3728942871094,296.1835021972656,284.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863886430925504e-09,0.0010170947061851,-0.019653458148241,0.0,0.0,0.0,-0.0087112830951809,60.0,19.94843292236328,0.0,-7.053242256915837e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728515625,0.0,0.0,9.53866183408536e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,0.0001004475634545,299.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748962402344,0.0,0.0,7.41905823815614e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,0.0001004473597276,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.666259765625,0.0,0.0,0.0004764733021147,285.7388916015625,294.1499938964844,296.1298828125,293.7956848144531,295.3866271972656,296.1702880859375,284.3583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787594569208522e-09,0.0010164421983063,-0.0194536503404378,0.0,0.0,0.0,-0.0086734611541032,60.0,19.61722946166992,0.0,-7.044196337346875e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728515625,0.0,0.0,9.53866183408536e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,0.0001004475634545,299.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748962402344,0.0,0.0,7.41905823815614e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,0.0001004473597276,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.666259765625,0.0,0.0,0.0004764733021147,285.7388916015625,294.1499938964844,296.1298828125,293.7956848144531,295.3866271972656,296.1702880859375,284.3583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787594569208522e-09,0.0010164421983063,-0.0194536503404378,0.0,0.0,0.0,-0.0086734611541032,60.0,19.61722946166992,0.0,-7.044196337346875e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651916503906,0.0,0.0,9.53386042965576e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,0.000100396995549,299.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,7.415322761517018e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.663818359375,0.0,0.0,0.0001003967918222,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586608886719,0.0,0.0,0.0004762335156556,285.7267761230469,294.1499938964844,296.11553955078125,293.7932434082031,295.3998107910156,296.1568603515625,284.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159369558095,7.727599005136199e-09,0.001015929155983,-0.019296521320939,0.0,0.0,0.0,-0.0086437193676829,60.0,19.307674407958984,0.0,-7.03708664673286e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651916503906,0.0,0.0,9.53386042965576e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,0.000100396995549,299.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,7.415322761517018e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.663818359375,0.0,0.0,0.0001003967918222,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586608886719,0.0,0.0,0.0004762335156556,285.7267761230469,294.1499938964844,296.11553955078125,293.7932434082031,295.3998107910156,296.1568603515625,284.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159369558095,7.727599005136199e-09,0.001015929155983,-0.019296521320939,0.0,0.0,0.0,-0.0086437193676829,60.0,19.307674407958984,0.0,-7.03708664673286e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,9.53019771259278e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6550598144531,0.0,0.0,0.0001003584038699,299.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6594543457031,0.0,0.0,7.412472041323781e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,0.000100358207419,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510314941406,0.0,0.0,0.0004760505689773,285.7147216796875,294.1499938964844,296.1009826660156,293.7900695800781,295.4124755859375,296.1431884765625,284.4384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544985421,7.681782321355968e-09,0.0010155373020097,-0.0191765259951353,0.0,0.0,0.0,-0.0086210053414106,60.0,19.017019271850582,0.0,-7.031659521317124e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,9.53019771259278e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6550598144531,0.0,0.0,0.0001003584038699,299.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6594543457031,0.0,0.0,7.412472041323781e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,0.000100358207419,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510314941406,0.0,0.0,0.0004760505689773,285.7147216796875,294.1499938964844,296.1009826660156,293.7900695800781,295.4124755859375,296.1431884765625,284.4384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544985421,7.681782321355968e-09,0.0010155373020097,-0.0191765259951353,0.0,0.0,0.0,-0.0086210053414106,60.0,19.017019271850582,0.0,-7.031659521317124e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497802734375,0.0,0.0,9.5275099738501e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,0.0001003300931188,299.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517333984375,0.0,0.0,7.410380203509703e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,0.0001003298966679,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434020996094,0.0,0.0,0.0004759163421113,285.7027282714844,294.1499938964844,296.0861511230469,293.7861633300781,295.42462158203125,296.1293334960937,284.4757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.64812746467669e-09,0.0010152495233342,-0.0190883819013834,0.0,0.0,0.0,-0.0086043206974864,60.0,18.74344062805176,0.0,-7.027674087112247e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497802734375,0.0,0.0,9.5275099738501e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,0.0001003300931188,299.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517333984375,0.0,0.0,7.410380203509703e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,0.0001003298966679,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434020996094,0.0,0.0,0.0004759163421113,285.7027282714844,294.1499938964844,296.0861511230469,293.7861633300781,295.42462158203125,296.1293334960937,284.4757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.64812746467669e-09,0.0010152495233342,-0.0190883819013834,0.0,0.0,0.0,-0.0086043206974864,60.0,18.74344062805176,0.0,-7.027674087112247e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459045410156,0.0,0.0,9.526484791422264e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0001003192883217,299.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478576660156,0.0,0.0,7.409582030959427e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64459228515625,0.0,0.0,0.0001003190991468,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395874023437,0.0,0.0,0.0004758651484735,285.6967468261719,294.1499938964844,296.07861328125,293.78387451171875,295.4305114746094,296.1222839355469,284.49371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151471942663,7.635266641159433e-09,0.001015139510855,-0.0190546996891498,0.0,0.0,0.0,-0.0085979457944631,60.0,18.61273002624512,0.0,-7.026151394029513e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420593261719,0.0,0.0,9.525650239083916e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,0.0001003105062409,299.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439819335937,0.0,0.0,7.408933015540242e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407470703125,0.0,0.0,0.00010031030979,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357727050781,0.0,0.0,0.0004758235008921,285.6907958984375,294.1499938964844,296.07098388671875,293.7814025878906,295.436279296875,296.1151733398437,284.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624792353055911e-09,0.0010150499874725,-0.0190272666513919,0.0,0.0,0.0,-0.0085927527397871,60.0,18.485746383666992,0.0,-7.02491149695561e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63433837890625,0.0,0.0,9.52445698203519e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319885253906,0.0,0.0,0.0001002979188342,299.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6362609863281,0.0,0.0,7.40800314815715e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.633056640625,0.0,0.0,0.0001002977296593,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6281433105469,0.0,0.0,0.0004757638962473,285.678955078125,294.1499938964844,296.055419921875,293.7757263183594,295.4474182128906,296.1007080078125,284.54541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609755492410386e-09,0.0010149213485419,-0.0189878828823566,0.0,0.0,0.0,-0.0085852984338998,60.0,18.242259979248047,0.0,-7.023132297945267e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63433837890625,0.0,0.0,9.52445698203519e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319885253906,0.0,0.0,0.0001002979188342,299.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6362609863281,0.0,0.0,7.40800314815715e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.633056640625,0.0,0.0,0.0001002977296593,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6281433105469,0.0,0.0,0.0004757638962473,285.678955078125,294.1499938964844,296.055419921875,293.7757263183594,295.4474182128906,296.1007080078125,284.54541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609755492410386e-09,0.0010149213485419,-0.0189878828823566,0.0,0.0,0.0,-0.0085852984338998,60.0,18.242259979248047,0.0,-7.023132297945267e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,9.523808694211766e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,0.00010029108671,299.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,7.407498196698725e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253662109375,0.0,0.0,0.0001002908975351,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205139160156,0.0,0.0,0.0004757315618917,285.66717529296875,294.1499938964844,296.0393981933594,293.76910400390625,295.4580993652344,296.0858764648437,284.5780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601518525746087e-09,0.0010148509172722,-0.0189663115888834,0.0,0.0,0.0,-0.0085812145844101,60.0,18.01789665222168,0.0,-7.022157433311804e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,9.523808694211766e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,0.00010029108671,299.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,7.407498196698725e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253662109375,0.0,0.0,0.0001002908975351,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205139160156,0.0,0.0,0.0004757315618917,285.66717529296875,294.1499938964844,296.0393981933594,293.76910400390625,295.4580993652344,296.0858764648437,284.5780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601518525746087e-09,0.0010148509172722,-0.0189663115888834,0.0,0.0,0.0,-0.0085812145844101,60.0,18.01789665222168,0.0,-7.022157433311804e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,9.523757034912704e-05,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166687011719,0.0,0.0,0.0001002905410132,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208190917969,0.0,0.0,7.407457451336086e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61767578125,0.0,0.0,0.0001002903518383,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129150390625,0.0,0.0,0.0004757290298584,285.655517578125,294.1499938964844,296.0228271484375,293.7614440917969,295.46826171875,296.0706481933594,284.6092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720941525196e-09,0.0010148440487682,-0.0189642235636711,0.0,0.0,0.0,-0.0085808187723159,60.0,17.84592628479004,0.0,-7.022062931127948e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,9.523757034912704e-05,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166687011719,0.0,0.0,0.0001002905410132,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208190917969,0.0,0.0,7.407457451336086e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61767578125,0.0,0.0,0.0001002903518383,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129150390625,0.0,0.0,0.0004757290298584,285.655517578125,294.1499938964844,296.0228271484375,293.7614440917969,295.46826171875,296.0706481933594,284.6092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720941525196e-09,0.0010148440487682,-0.0189642235636711,0.0,0.0,0.0,-0.0085808187723159,60.0,17.84592628479004,0.0,-7.022062931127948e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112976074219,0.0,0.0,9.5243492978625e-05,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090393066406,0.0,0.0,0.0001002967619569,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131286621094,0.0,0.0,7.407916564261541e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61004638671875,0.0,0.0,0.000100296580058,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053161621094,0.0,0.0,0.0004757586575578,285.6439514160156,294.1499938964844,296.00567626953125,293.7526550292969,295.4779663085937,296.054931640625,284.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149134323,7.607943608434198e-09,0.0010149057488888,-0.0189831387251615,0.0,0.0,0.0,-0.0085843997076153,60.0,17.680845260620117,0.0,-7.02291771403907e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112976074219,0.0,0.0,9.5243492978625e-05,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090393066406,0.0,0.0,0.0001002967619569,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131286621094,0.0,0.0,7.407916564261541e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61004638671875,0.0,0.0,0.000100296580058,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053161621094,0.0,0.0,0.0004757586575578,285.6439514160156,294.1499938964844,296.00567626953125,293.7526550292969,295.4779663085937,296.054931640625,284.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149134323,7.607943608434198e-09,0.0010149057488888,-0.0189831387251615,0.0,0.0,0.0,-0.0085843997076153,60.0,17.680845260620117,0.0,-7.02291771403907e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6074523925781,0.0,0.0,9.52483678702265e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.605224609375,0.0,0.0,0.0001003018915071,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092834472656,0.0,0.0,7.408294914057478e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062316894531,0.0,0.0,0.0001003017096081,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015319824219,0.0,0.0,0.0004757829883601,285.6382141113281,294.1499938964844,295.9968566894531,293.7478332519531,295.4826354980469,296.046875,284.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613934371875075e-09,0.0010149570880457,-0.0189988296478986,0.0,0.0,0.0,-0.0085873696953058,60.0,17.60199546813965,0.0,-7.023626835689356e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036376953125,0.0,0.0,9.525434143142776e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,0.0001003081779344,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60546875,0.0,0.0,7.408759120153263e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024169921875,0.0,0.0,0.0001003079960355,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977478027344,0.0,0.0,0.0004758128488902,285.63250732421875,294.1499938964844,295.98785400390625,293.74273681640625,295.4871826171875,296.0386962890625,284.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150277521461,7.621302700044907e-09,0.0010150200687348,-0.0190181266516447,0.0,0.0,0.0,-0.0085910223424434,60.0,17.524642944335938,0.0,-7.024498671626135e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960388183594,0.0,0.0,9.526758367428556e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938415527344,0.0,0.0,0.0001003221113933,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59783935546875,0.0,0.0,7.409787940559909e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,0.0001003219294943,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,0.0004758790310006,285.6211853027344,294.1499938964844,295.9693298339844,293.7315368652344,295.495849609375,296.0218505859375,284.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637648735681069e-09,0.0010151598835363,-0.0190609376877546,0.0,0.0,0.0,-0.0085991257801651,60.0,17.37470054626465,0.0,-7.026433479495608e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960388183594,0.0,0.0,9.526758367428556e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938415527344,0.0,0.0,0.0001003221113933,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59783935546875,0.0,0.0,7.409787940559909e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,0.0001003219294943,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,0.0004758790310006,285.6211853027344,294.1499938964844,295.9693298339844,293.7315368652344,295.495849609375,296.0218505859375,284.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637648735681069e-09,0.0010151598835363,-0.0190609376877546,0.0,0.0,0.0,-0.0085991257801651,60.0,17.37470054626465,0.0,-7.026433479495608e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,9.528100054012612e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,0.000100336226751,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,7.41082985769026e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,0.0001003360521281,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827331542969,0.0,0.0,0.0004759460571222,285.6099853515625,294.1499938964844,295.95001220703125,293.71905517578125,295.5040588378906,296.00439453125,284.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654212375030056e-09,0.001015301560983,-0.0191043205559253,0.0,0.0,0.0,-0.0086073381826281,60.0,17.229894638061523,0.0,-7.028394577446306e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,9.528100054012612e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,0.000100336226751,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,7.41082985769026e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,0.0001003360521281,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827331542969,0.0,0.0,0.0004759460571222,285.6099853515625,294.1499938964844,295.95001220703125,293.71905517578125,295.5040588378906,296.00439453125,284.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654212375030056e-09,0.001015301560983,-0.0191043205559253,0.0,0.0,0.0,-0.0086073381826281,60.0,17.229894638061523,0.0,-7.028394577446306e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809631347656,0.0,0.0,9.529368253424764e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,0.0001003495781333,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827331542969,0.0,0.0,7.411815749946982e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,0.0001003494035103,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753173828125,0.0,0.0,0.0004760094452649,285.5989074707031,294.1499938964844,295.93023681640625,293.7040710449219,295.51171875,295.986328125,284.7475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669870960569371e-09,0.0010154352057725,-0.0191453285515308,0.0,0.0,0.0,-0.0086150988936424,60.0,17.088666915893555,0.0,-7.03024909398664e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809631347656,0.0,0.0,9.529368253424764e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,0.0001003495781333,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827331542969,0.0,0.0,7.411815749946982e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,0.0001003494035103,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753173828125,0.0,0.0,0.0004760094452649,285.5989074707031,294.1499938964844,295.93023681640625,293.7040710449219,295.51171875,295.986328125,284.7475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669870960569371e-09,0.0010154352057725,-0.0191453285515308,0.0,0.0,0.0,-0.0086150988936424,60.0,17.088666915893555,0.0,-7.03024909398664e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735168457031,0.0,0.0,9.53097696765326e-05,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714111328125,0.0,0.0,0.0001003665092866,299.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752258300781,0.0,0.0,7.413065759465098e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723571777344,0.0,0.0,0.0001003663346637,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679016113281,0.0,0.0,0.0004760898300446,285.5879821777344,294.1499938964844,295.910400390625,293.6855773925781,295.5189208984375,295.9677734375,284.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156132047995,7.689766157170652e-09,0.0010156055213883,-0.0191974360495805,0.0,0.0,0.0,-0.0086249625310301,60.0,16.948925018310547,0.0,-7.032605253698422e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735168457031,0.0,0.0,9.53097696765326e-05,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714111328125,0.0,0.0,0.0001003665092866,299.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752258300781,0.0,0.0,7.413065759465098e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723571777344,0.0,0.0,0.0001003663346637,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679016113281,0.0,0.0,0.0004760898300446,285.5879821777344,294.1499938964844,295.910400390625,293.6855773925781,295.5189208984375,295.9677734375,284.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156132047995,7.689766157170652e-09,0.0010156055213883,-0.0191974360495805,0.0,0.0,0.0,-0.0086249625310301,60.0,16.948925018310547,0.0,-7.032605253698422e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697937011719,0.0,0.0,9.531856630928814e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56768798828125,0.0,0.0,0.0001003757643047,299.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715026855469,0.0,0.0,7.413749699480832e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,0.0001003755969577,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,0.0004761338059324,285.5825500488281,294.1499938964844,295.90045166015625,293.67510986328125,295.5223388671875,295.9583435058594,284.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706337057,7.700656112774595e-09,0.0010156986536458,-0.0192259587347507,0.0,0.0,0.0,-0.0086303614079952,60.0,16.87932014465332,0.0,-7.033894888763825e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56610107421875,0.0,0.0,9.532796684652568e-05,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0001003856596071,299.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678100585937,0.0,0.0,7.414480205625296e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,0.0001003854849841,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605773925781,0.0,0.0,0.000476180750411,285.5771789550781,294.1499938964844,295.8905029296875,293.6638488769531,295.5256652832031,295.9488220214844,284.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158058721572,7.712291250072667e-09,0.0010157980723306,-0.0192564316093921,0.0,0.0,0.0,-0.0086361300200223,60.0,16.80965805053711,0.0,-7.0352733416712e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587463378906,0.0,0.0,9.534776472719386e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,0.0001004064979497,299.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604248046875,0.0,0.0,7.416019070660695e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,0.0001004063306027,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55328369140625,0.0,0.0,0.0004762797034345,285.5665283203125,294.1499938964844,295.8705444335937,293.6390991210937,295.5318908691406,295.9295654296875,284.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160156525671,7.736821849846365e-09,0.0010160078527405,-0.0193206761032342,0.0,0.0,0.0,-0.0086482902988791,60.0,16.670196533203125,0.0,-7.03817946146046e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587463378906,0.0,0.0,9.534776472719386e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,0.0001004064979497,299.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604248046875,0.0,0.0,7.416019070660695e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,0.0001004063306027,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55328369140625,0.0,0.0,0.0004762797034345,285.5665283203125,294.1499938964844,295.8705444335937,293.6390991210937,295.5318908691406,295.9295654296875,284.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160156525671,7.736821849846365e-09,0.0010160078527405,-0.0193206761032342,0.0,0.0,0.0,-0.0086482902988791,60.0,16.670196533203125,0.0,-7.03817946146046e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,9.53681519604288e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494384765625,0.0,0.0,0.0001004279620246,299.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531311035156,0.0,0.0,7.417603774229065e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55035400390625,0.0,0.0,0.0001004277946776,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54608154296875,0.0,0.0,0.0004763815377373,285.5560302734375,294.1499938964844,295.8505554199219,293.61163330078125,295.5376281738281,295.9100646972656,284.8409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762080755924217e-09,0.0010162238031625,-0.0193868298083543,0.0,0.0,0.0,-0.0086608119308948,60.0,16.530920028686523,0.0,-7.04117226746348e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,9.53681519604288e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494384765625,0.0,0.0,0.0001004279620246,299.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531311035156,0.0,0.0,7.417603774229065e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55035400390625,0.0,0.0,0.0001004277946776,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54608154296875,0.0,0.0,0.0004763815377373,285.5560302734375,294.1499938964844,295.8505554199219,293.61163330078125,295.5376281738281,295.9100646972656,284.8409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762080755924217e-09,0.0010162238031625,-0.0193868298083543,0.0,0.0,0.0,-0.0086608119308948,60.0,16.530920028686523,0.0,-7.04117226746348e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,9.538842277834192e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.542236328125,0.0,0.0,0.0001004492951324,299.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458984375,0.0,0.0,7.419179019052535e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54315185546875,0.0,0.0,0.0001004491277853,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,0.0004764828190673,285.54571533203125,294.1499938964844,295.8305358886719,293.5816345214844,295.5429077148437,295.890380859375,284.8623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164463892579,7.787195777098077e-09,0.0010164385894313,-0.0194526053965091,0.0,0.0,0.0,-0.0086732627823948,60.0,16.391618728637695,0.0,-7.044148730983579e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,9.538842277834192e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.542236328125,0.0,0.0,0.0001004492951324,299.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458984375,0.0,0.0,7.419179019052535e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54315185546875,0.0,0.0,0.0001004491277853,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,0.0004764828190673,285.54571533203125,294.1499938964844,295.8305358886719,293.5816345214844,295.5429077148437,295.890380859375,284.8623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164463892579,7.787195777098077e-09,0.0010164385894313,-0.0194526053965091,0.0,0.0,0.0,-0.0086732627823948,60.0,16.391618728637695,0.0,-7.044148730983579e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,9.540777682559563e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351257324219,0.0,0.0,0.0001004696678137,299.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,7.420683687087148e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360412597656,0.0,0.0,0.0001004695077426,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0004765795310959,285.5355224609375,294.1499938964844,295.8104553222656,293.5494384765625,295.5476989746094,295.8705139160156,284.883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166515130549,7.81117570625156e-09,0.0010166437132284,-0.0195154100656509,0.0,0.0,0.0,-0.0086851511150598,60.0,16.25221824645996,0.0,-7.046991612469355e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,9.540777682559563e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351257324219,0.0,0.0,0.0001004696678137,299.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,7.420683687087148e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360412597656,0.0,0.0,0.0001004695077426,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0004765795310959,285.5355224609375,294.1499938964844,295.8104553222656,293.5494384765625,295.5476989746094,295.8705139160156,284.883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166515130549,7.81117570625156e-09,0.0010166437132284,-0.0195154100656509,0.0,0.0,0.0,-0.0086851511150598,60.0,16.25221824645996,0.0,-7.046991612469355e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
