time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784900,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,9.541707549942656e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0001004794612526,299.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,7.421406189678237e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325012207031,0.0,0.0,0.0001004793011816,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283508300781,0.0,0.0,0.0004766260099131,285.5304870605469,294.1499938964844,295.8004150390625,293.5325622558594,295.5499572753906,295.8605651855469,284.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167500004172,7.82269715671191e-09,0.0010167422005906,-0.0195455849170684,0.0,0.0,0.0,-0.0086908619850873,60.0,16.182512283325195,0.0,-7.048357275607486e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5300598144531,0.0,0.0,9.542573388898744e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.528076171875,0.0,0.0,0.0001004885707516,299.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316467285156,0.0,0.0,7.422079215757549e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289611816406,0.0,0.0,0.0001004884106805,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248718261719,0.0,0.0,0.0004766692582052,285.5254821777344,294.1499938964844,295.79034423828125,293.5152282714844,295.5521240234375,295.8505859375,284.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168416192755,7.833415693880852e-09,0.0010168338194489,-0.0195736568421125,0.0,0.0,0.0,-0.0086961761116981,60.0,16.112728118896484,0.0,-7.049628436561761e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,9.544087515678255e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211181640625,0.0,0.0,0.0001005045050987,299.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,7.423255738103762e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220031738281,0.0,0.0,0.0001005043450277,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179443359375,0.0,0.0,0.0004767448990605,285.515625,294.1499938964844,295.7702331542969,293.47930908203125,295.5560302734375,295.8305358886719,284.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170018067583,7.852142047681811e-09,0.0010169940069317,-0.0196227002888917,0.0,0.0,0.0,-0.0087054595351219,60.0,15.973094940185549,0.0,-7.051848882611014e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,9.544087515678255e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211181640625,0.0,0.0,0.0001005045050987,299.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,7.423255738103762e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220031738281,0.0,0.0,0.0001005043450277,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179443359375,0.0,0.0,0.0004767448990605,285.515625,294.1499938964844,295.7702331542969,293.47930908203125,295.5560302734375,295.8305358886719,284.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170018067583,7.852142047681811e-09,0.0010169940069317,-0.0196227002888917,0.0,0.0,0.0,-0.0087054595351219,60.0,15.973094940185549,0.0,-7.051848882611014e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5161437988281,0.0,0.0,9.54535134951584e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51422119140625,0.0,0.0,0.0001005178055493,299.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177001953125,0.0,0.0,7.424237992381677e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151062011719,0.0,0.0,0.0001005176527542,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110778808594,0.0,0.0,0.0004768080834764,285.5059509277344,294.1499938964844,295.7500915527344,293.4418640136719,295.5595397949219,295.8104248046875,284.9416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867758888835397e-09,0.0010171276517212,-0.0196636002510786,0.0,0.0,0.0,-0.0087132016196846,60.0,15.833651542663574,0.0,-7.053701267523138e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5161437988281,0.0,0.0,9.54535134951584e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51422119140625,0.0,0.0,0.0001005178055493,299.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177001953125,0.0,0.0,7.424237992381677e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151062011719,0.0,0.0,0.0001005176527542,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110778808594,0.0,0.0,0.0004768080834764,285.5059509277344,294.1499938964844,295.7500915527344,293.4418640136719,295.5595397949219,295.8104248046875,284.9416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867758888835397e-09,0.0010171276517212,-0.0196636002510786,0.0,0.0,0.0,-0.0087132016196846,60.0,15.833651542663574,0.0,-7.053701267523138e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,9.54593633650802e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,0.0001005239610094,299.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51385498046875,0.0,0.0,7.424692739732563e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,0.0001005238082143,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072937011719,0.0,0.0,0.0004768373037222,285.5005798339844,294.1499938964844,295.7388000488281,293.4203491210937,295.56134033203125,295.79913330078125,284.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017197035253,7.87497445031704e-09,0.0010171892354264,-0.0196824986487627,0.0,0.0,0.0,-0.0087167788296937,60.0,15.75564956665039,0.0,-7.054557471519729e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,9.54625938902609e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074462890625,0.0,0.0,0.0001005273588816,299.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,7.424943032674491e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082702636719,0.0,0.0,0.0001005272060865,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,0.0004768534563481,285.4964294433594,294.1499938964844,295.7299194335937,293.4031982421875,295.5626220703125,295.790283203125,284.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017231028527,7.878939278782582e-09,0.0010172232287004,-0.0196928810328245,0.0,0.0,0.0,-0.0087187448516488,60.0,15.694456100463867,0.0,-7.055027850810802e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025939941406,0.0,0.0,9.546774526825176e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.500732421875,0.0,0.0,0.00010053277947,299.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50408935546875,0.0,0.0,7.425343210343271e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,0.0001005326266749,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976501464844,0.0,0.0,0.0004768792423419,285.4870910644531,294.1499938964844,295.7097473144531,293.3635559082031,295.5652770996094,295.7701110839844,284.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017284928821,7.885233799242997e-09,0.0010172770125791,-0.0197093673050403,0.0,0.0,0.0,-0.0087218647822737,60.0,15.555662155151367,0.0,-7.055774631226086e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025939941406,0.0,0.0,9.546774526825176e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.500732421875,0.0,0.0,0.00010053277947,299.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50408935546875,0.0,0.0,7.425343210343271e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,0.0001005326266749,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976501464844,0.0,0.0,0.0004768792423419,285.4870910644531,294.1499938964844,295.7097473144531,293.3635559082031,295.5652770996094,295.7701110839844,284.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017284928821,7.885233799242997e-09,0.0010172770125791,-0.0197093673050403,0.0,0.0,0.0,-0.0087218647822737,60.0,15.555662155151367,0.0,-7.055774631226086e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992370605469,0.0,0.0,9.546886576572432e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974060058594,0.0,0.0,0.0001005339508992,299.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007629394531,0.0,0.0,7.42542979423888e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49822998046875,0.0,0.0,0.0001005337981041,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4943542480469,0.0,0.0,0.0004768848302774,285.48248291015625,294.1499938964844,295.6996459960937,293.3434143066406,295.5664367675781,295.760009765625,284.9869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172961046919,7.886560737802029e-09,0.00101728818845,-0.0197128411382436,0.0,0.0,0.0,-0.0087225222960114,60.0,15.486446380615234,0.0,-7.055931661170689e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959411621094,0.0,0.0,9.546861838316544e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940795898437,0.0,0.0,0.0001005336889647,299.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974365234375,0.0,0.0,7.425410149153322e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949035644531,0.0,0.0,0.0001005335361696,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910583496094,0.0,0.0,0.0004768836079165,285.4779052734375,294.1499938964844,295.6895446777344,293.3231506347656,295.5675354003906,295.7499389648437,284.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172929614782,7.886187702865755e-09,0.0010172850452363,-0.0197118651121854,0.0,0.0,0.0,-0.0087223378941416,60.0,15.417396545410156,0.0,-7.055887607521073e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893798828125,0.0,0.0,9.546389628667384e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.487548828125,0.0,0.0,0.0001005287122097,299.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,7.425041985698044e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,0.0001005285666906,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,0.0004768600629176,285.4689025878906,294.1499938964844,295.6693725585937,293.2822570800781,295.5693664550781,295.7297668457031,285.0126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172417387366,7.880182728570162e-09,0.0010172338224947,-0.0196961369365453,0.0,0.0,0.0,-0.0087193613871932,60.0,15.280025482177734,0.0,-7.055174933157107e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893798828125,0.0,0.0,9.546389628667384e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.487548828125,0.0,0.0,0.0001005287122097,299.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,7.425041985698044e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,0.0001005285666906,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,0.0004768600629176,285.4689025878906,294.1499938964844,295.6693725585937,293.2822570800781,295.5693664550781,295.7297668457031,285.0126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172417387366,7.880182728570162e-09,0.0010172338224947,-0.0196961369365453,0.0,0.0,0.0,-0.0087193613871932,60.0,15.280025482177734,0.0,-7.055174933157107e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48291015625,0.0,0.0,9.545446664560586e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811096191406,0.0,0.0,0.0001005187659757,299.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.484375,0.0,0.0,7.424307113979012e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819030761719,0.0,0.0,0.0001005186204565,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,0.0004768129438161,285.4600830078125,294.1499938964844,295.649169921875,293.2411499023437,295.57080078125,295.7096252441406,285.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171402245759,7.868304230385093e-09,0.0010171323083341,-0.0196650270372629,0.0,0.0,0.0,-0.0087134726345539,60.0,15.143659591674805,0.0,-7.053765926912092e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48291015625,0.0,0.0,9.545446664560586e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811096191406,0.0,0.0,0.0001005187659757,299.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.484375,0.0,0.0,7.424307113979012e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819030761719,0.0,0.0,0.0001005186204565,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,0.0004768129438161,285.4600830078125,294.1499938964844,295.649169921875,293.2411499023437,295.57080078125,295.7096252441406,285.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171402245759,7.868304230385093e-09,0.0010171323083341,-0.0196650270372629,0.0,0.0,0.0,-0.0087134726345539,60.0,15.143659591674805,0.0,-7.053765926912092e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765319824219,0.0,0.0,9.543910709908232e-05,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747619628906,0.0,0.0,0.0001005025915219,299.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,7.423111674143001e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755554199219,0.0,0.0,0.0001005024460027,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47186279296875,0.0,0.0,0.0004767362552229,285.4514465332031,294.1499938964844,295.6289978027344,293.2000427246094,295.5718688964844,295.68951416015625,285.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169754968956,7.849044081353895e-09,0.001016967697069,-0.0196145866066217,0.0,0.0,0.0,-0.0087039247155189,60.0,15.008645057678224,0.0,-7.051481532016626e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765319824219,0.0,0.0,9.543910709908232e-05,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747619628906,0.0,0.0,0.0001005025915219,299.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,7.423111674143001e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755554199219,0.0,0.0,0.0001005024460027,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47186279296875,0.0,0.0,0.0004767362552229,285.4514465332031,294.1499938964844,295.6289978027344,293.2000427246094,295.5718688964844,295.68951416015625,285.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169754968956,7.849044081353895e-09,0.001016967697069,-0.0196145866066217,0.0,0.0,0.0,-0.0087039247155189,60.0,15.008645057678224,0.0,-7.051481532016626e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47027587890625,0.0,0.0,9.541818144498392e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.468505859375,0.0,0.0,0.0001004805453703,299.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716796875,0.0,0.0,7.421483314828947e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,0.0001004803998512,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46563720703125,0.0,0.0,0.0004766317433677,285.4429626464844,294.1499938964844,295.6088256835937,293.1591796875,295.5725402832031,295.66943359375,285.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167515138164,7.822845482508e-09,0.0010167435975745,-0.0195459723472595,0.0,0.0,0.0,-0.0086909364908933,60.0,14.87523078918457,0.0,-7.04837503917588e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47027587890625,0.0,0.0,9.541818144498392e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.468505859375,0.0,0.0,0.0001004805453703,299.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716796875,0.0,0.0,7.421483314828947e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,0.0001004803998512,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46563720703125,0.0,0.0,0.0004766317433677,285.4429626464844,294.1499938964844,295.6088256835937,293.1591796875,295.5725402832031,295.66943359375,285.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167515138164,7.822845482508e-09,0.0010167435975745,-0.0195459723472595,0.0,0.0,0.0,-0.0086909364908933,60.0,14.87523078918457,0.0,-7.04837503917588e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,9.540551400277764e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654235839844,0.0,0.0,0.0001004672012641,299.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46856689453125,0.0,0.0,7.420497422572225e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,0.0001004670557449,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625549316406,0.0,0.0,0.0004765684716403,285.4388122558594,294.1499938964844,295.5987548828125,293.138916015625,295.57275390625,295.659423828125,285.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166157735511,7.80699949132213e-09,0.0010166079737246,-0.0195044726133346,0.0,0.0,0.0,-0.0086830807849764,60.0,14.80921459197998,0.0,-7.046496364182532e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640808105469,0.0,0.0,9.53913331613876e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.0,0.0,0.0001004522637231,299.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654846191406,0.0,0.0,7.419394387397915e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.463134765625,0.0,0.0,0.0001004521254799,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,0.0004764976911246,285.4346923828125,294.1499938964844,295.58868408203125,293.11883544921875,295.5728454589844,295.6494140625,285.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164642008021,7.789276779135434e-09,0.0010164564009755,-0.0194580573588609,0.0,0.0,0.0,-0.0086742946878075,60.0,14.743745803833008,0.0,-7.044395289312888e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580078125,0.0,0.0,9.535854769637808e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0001004177320282,299.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594116210937,0.0,0.0,7.416843436658382e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45709228515625,0.0,0.0,0.000100417593785,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534912109375,0.0,0.0,0.0004763338947668,285.42657470703125,294.1499938964844,295.56854248046875,293.07928466796875,295.5727844238281,295.62945556640625,285.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016114023514,7.748302444099409e-09,0.0010161062236875,-0.0193507429212331,0.0,0.0,0.0,-0.0086539825424551,60.0,14.614635467529297,0.0,-7.039539440256706e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580078125,0.0,0.0,9.535854769637808e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0001004177320282,299.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594116210937,0.0,0.0,7.416843436658382e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45709228515625,0.0,0.0,0.000100417593785,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534912109375,0.0,0.0,0.0004763338947668,285.42657470703125,294.1499938964844,295.56854248046875,293.07928466796875,295.5727844238281,295.62945556640625,285.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016114023514,7.748302444099409e-09,0.0010161062236875,-0.0193507429212331,0.0,0.0,0.0,-0.0086539825424551,60.0,14.614635467529297,0.0,-7.039539440256706e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,9.53200360527262e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503479003906,0.0,0.0,0.0001003771685645,299.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45343017578125,0.0,0.0,7.413847197312862e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,0.0001003770303213,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,0.0004761415475513,285.41864013671875,294.1499938964844,295.5484619140625,293.04071044921875,295.5723571777344,295.60955810546875,285.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157026117667,7.70019781271003e-09,0.0010156949283555,-0.0192247573286294,0.0,0.0,0.0,-0.0086301350966095,60.0,14.48813247680664,0.0,-7.033840176973173e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,9.53200360527262e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503479003906,0.0,0.0,0.0001003771685645,299.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45343017578125,0.0,0.0,7.413847197312862e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,0.0001003770303213,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,0.0004761415475513,285.41864013671875,294.1499938964844,295.5484619140625,293.04071044921875,295.5723571777344,295.60955810546875,285.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157026117667,7.70019781271003e-09,0.0010156949283555,-0.0192247573286294,0.0,0.0,0.0,-0.0086301350966095,60.0,14.48813247680664,0.0,-7.033840176973173e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482727050781,0.0,0.0,9.529251838102935e-05,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44659423828125,0.0,0.0,0.0001003481884254,299.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,7.411706610582769e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473571777344,0.0,0.0,0.0001003480501822,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44384765625,0.0,0.0,0.0004760041192639,285.4136657714844,294.1499938964844,295.5356140136719,293.0166931152344,295.5719299316406,295.59686279296875,285.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154086630791,7.66583863054393e-09,0.0010154009796679,-0.0191347692161798,0.0,0.0,0.0,-0.0086131012067198,60.0,14.408616065979004,0.0,-7.02977160926821e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,9.527579823043196e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44451904296875,0.0,0.0,0.0001003305806079,299.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4475402832031,0.0,0.0,7.410405669361353e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0001003304423647,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,0.0004759206203743,285.4109191894531,294.1499938964844,295.52838134765625,293.0034484863281,295.57159423828125,295.5897521972656,285.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152303148061,7.644966437680978e-09,0.0010152226313948,-0.019080102443695,0.0,0.0,0.0,-0.0086027551442384,60.0,14.36465549468994,0.0,-7.0272996310905e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,9.522606706013904e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43878173828125,0.0,0.0,0.0001002782009891,299.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,7.406537042697892e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43951416015625,0.0,0.0,0.0001002780700218,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0004756722191814,285.4033508300781,294.1499938964844,295.50836181640625,292.9676818847656,295.57049560546875,295.57000732421875,285.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146994609385,7.582890759749716e-09,0.0010146918939426,-0.0189175233244895,0.0,0.0,0.0,-0.0085719814524054,60.0,14.244606971740724,0.0,-7.01995261920274e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,9.522606706013904e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43878173828125,0.0,0.0,0.0001002782009891,299.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,7.406537042697892e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43951416015625,0.0,0.0,0.0001002780700218,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0004756722191814,285.4033508300781,294.1499938964844,295.50836181640625,292.9676818847656,295.57049560546875,295.57000732421875,285.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146994609385,7.582890759749716e-09,0.0010146918939426,-0.0189175233244895,0.0,0.0,0.0,-0.0085719814524054,60.0,14.244606971740724,0.0,-7.01995261920274e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375915527344,0.0,0.0,9.519910236122088e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359436035156,0.0,0.0,0.0001002498029265,299.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389038085937,0.0,0.0,7.404439384117723e-05,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366760253906,0.0,0.0,0.0001002496719593,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,0.000475537526654,285.3996276855469,294.1499938964844,295.49835205078125,292.950439453125,295.5697937011719,295.5601806640625,285.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144114494323,7.54923323853518e-09,0.0010144038824364,-0.018829371780157,0.0,0.0,0.0,-0.008555294945836,60.0,14.186058044433594,0.0,-7.015970737711541e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347839355469,0.0,0.0,9.517092985333876e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331359863281,0.0,0.0,0.0001002201315714,299.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43609619140625,0.0,0.0,7.40224786568433e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,0.0001002200006041,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43048095703125,0.0,0.0,0.0004753968387376,285.3959655761719,294.1499938964844,295.4883728027344,292.9336853027344,295.5690002441406,295.5503845214844,285.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014110748656,7.51407647214819e-09,0.0010141032980754,-0.01873729377985,0.0,0.0,0.0,-0.0085378661751747,60.0,14.128527641296388,0.0,-7.011812641621874e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,9.511127427686006e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276123046875,0.0,0.0,0.0001001573036774,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305114746094,0.0,0.0,7.397606532322243e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,0.0001001571727101,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42498779296875,0.0,0.0,0.0004750988446176,285.3887939453125,294.1499938964844,295.4684143066406,292.9017028808594,295.5672302246094,295.53082275390625,285.1639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134743060916,7.439632021544185e-09,0.001013466855511,-0.0185423139482736,0.0,0.0,0.0,-0.008500961586833,60.0,14.01644802093506,0.0,-7.003011148754015e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,9.511127427686006e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276123046875,0.0,0.0,0.0001001573036774,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305114746094,0.0,0.0,7.397606532322243e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,0.0001001571727101,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42498779296875,0.0,0.0,0.0004750988446176,285.3887939453125,294.1499938964844,295.4684143066406,292.9017028808594,295.5672302246094,295.53082275390625,285.1639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134743060916,7.439632021544185e-09,0.001013466855511,-0.0185423139482736,0.0,0.0,0.0,-0.008500961586833,60.0,14.01644802093506,0.0,-7.003011148754015e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,9.504672925686464e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222106933594,0.0,0.0,0.0001000893244054,299.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,7.392585393972695e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,0.0001000891934381,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195861816406,0.0,0.0,0.0004747764323838,285.3817749023437,294.1499938964844,295.4485168457031,292.8720092773437,295.56512451171875,295.5113830566406,285.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127855930477,7.359098219694715e-09,0.0010127782588824,-0.0183313824236392,0.0,0.0,0.0,-0.0084610376507043,60.0,13.909162521362305,0.0,-6.993496270979449e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,9.504672925686464e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222106933594,0.0,0.0,0.0001000893244054,299.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,7.392585393972695e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,0.0001000891934381,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195861816406,0.0,0.0,0.0004747764323838,285.3817749023437,294.1499938964844,295.4485168457031,292.8720092773437,295.56512451171875,295.5113830566406,285.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127855930477,7.359098219694715e-09,0.0010127782588824,-0.0183313824236392,0.0,0.0,0.0,-0.0084610376507043,60.0,13.909162521362305,0.0,-6.993496270979449e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41845703125,0.0,0.0,9.497808787273244e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169006347656,0.0,0.0,0.0001000170377665,299.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,7.387246296275407e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176025390625,0.0,0.0,0.0001000169140752,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.414306640625,0.0,0.0,0.0004744336183648,285.3749389648437,294.1499938964844,295.4286804199219,292.8448486328125,295.5627136230469,295.4920349121094,285.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120533406734,7.273470714608265e-09,0.0010120460065081,-0.0181071087718009,0.0,0.0,0.0,-0.0084185888990759,60.0,13.806934356689451,0.0,-6.983386668935054e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41845703125,0.0,0.0,9.497808787273244e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169006347656,0.0,0.0,0.0001000170377665,299.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,7.387246296275407e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176025390625,0.0,0.0,0.0001000169140752,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.414306640625,0.0,0.0,0.0004744336183648,285.3749389648437,294.1499938964844,295.4286804199219,292.8448486328125,295.5627136230469,295.4920349121094,285.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120533406734,7.273470714608265e-09,0.0010120460065081,-0.0181071087718009,0.0,0.0,0.0,-0.0084185888990759,60.0,13.806934356689451,0.0,-6.983386668935054e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,9.49056920944713e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41168212890625,0.0,0.0,9.99407930066809e-05,299.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144897460937,0.0,0.0,7.381614705082029e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123840332031,0.0,0.0,9.994066203944384e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091491699219,0.0,0.0,0.0004740719741676,285.3682861328125,294.1499938964844,295.4089050292969,292.8204345703125,295.5599975585937,295.4727783203125,285.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112809250131,7.1831527392873795e-09,0.0010112737072631,-0.0178705472499132,0.0,0.0,0.0,-0.0083738146349787,60.0,13.71025276184082,0.0,-6.972731370069597e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
