time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787240,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,9.49056920944713e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41168212890625,0.0,0.0,9.99407930066809e-05,299.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144897460937,0.0,0.0,7.381614705082029e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123840332031,0.0,0.0,9.994066203944384e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091491699219,0.0,0.0,0.0004740719741676,285.3682861328125,294.1499938964844,295.4089050292969,292.8204345703125,295.5599975585937,295.4727783203125,285.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112809250131,7.1831527392873795e-09,0.0010112737072631,-0.0178705472499132,0.0,0.0,0.0,-0.0083738146349787,60.0,13.71025276184082,0.0,-6.972731370069597e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106750488281,0.0,0.0,9.48680390138179e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091186523437,0.0,0.0,9.99011390376836e-05,299.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41192626953125,0.0,0.0,7.378685404546559e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098205566406,0.0,0.0,9.990101534640417e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066162109375,0.0,0.0,0.0004738839052151,285.36505126953125,294.1499938964844,295.3990478515625,292.8093566894531,295.5585021972656,295.46319580078125,285.2103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108791757375,7.136186308542847e-09,0.0010108720744028,-0.0177475307136774,0.0,0.0,0.0,-0.0083505306392908,60.0,13.664456367492676,0.0,-6.967194110529817e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,9.482976020080967e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066162109375,0.0,0.0,9.986082295654342e-05,299.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40936279296875,0.0,0.0,7.375708082690835e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40728759765625,0.0,0.0,9.986069926526396e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,0.000473692693049,285.3618469238281,294.1499938964844,295.3891906738281,292.799072265625,295.5569152832031,295.4536437988281,285.216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104707907885,7.088437836699768e-09,0.0010104636894538,-0.0176224652677774,0.0,0.0,0.0,-0.0083268592134118,60.0,13.620172500610352,0.0,-6.961565901519863e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40313720703125,0.0,0.0,9.475135448155923e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.401611328125,0.0,0.0,9.977825538953766e-05,299.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40435791015625,0.0,0.0,7.369608647422865e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022827148437,0.0,0.0,9.977813169825822e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,0.0004733010719064,285.3555603027344,294.1499938964844,295.3695678710937,292.7809753417969,295.5536193847656,295.43463134765625,285.2294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096345795318,6.990644951798686e-09,0.0010096275946125,-0.0173663180321455,0.0,0.0,0.0,-0.0082783801481127,60.0,13.53545093536377,0.0,-6.950047293230456e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40313720703125,0.0,0.0,9.475135448155923e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.401611328125,0.0,0.0,9.977825538953766e-05,299.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40435791015625,0.0,0.0,7.369608647422865e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022827148437,0.0,0.0,9.977813169825822e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,0.0004733010719064,285.3555603027344,294.1499938964844,295.3695678710937,292.7809753417969,295.5536193847656,295.43463134765625,285.2294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096345795318,6.990644951798686e-09,0.0010096275946125,-0.0173663180321455,0.0,0.0,0.0,-0.0082783801481127,60.0,13.53545093536377,0.0,-6.950047293230456e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982238769531,0.0,0.0,9.46702275541611e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,9.96928138192743e-05,299.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,7.363298209384084e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973999023437,0.0,0.0,9.969269740395248e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.394287109375,0.0,0.0,0.0004728958301711,285.3494567871094,294.1499938964844,295.3500061035156,292.7663879394531,295.5500183105469,295.4157409667969,285.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087692644447,6.889459669423559e-09,0.0010087623959407,-0.0171012822538614,0.0,0.0,0.0,-0.0082282181829214,60.0,13.457682609558104,0.0,-6.938139307521851e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982238769531,0.0,0.0,9.46702275541611e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,9.96928138192743e-05,299.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,7.363298209384084e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973999023437,0.0,0.0,9.969269740395248e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.394287109375,0.0,0.0,0.0004728958301711,285.3494567871094,294.1499938964844,295.3500061035156,292.7663879394531,295.5500183105469,295.4157409667969,285.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087692644447,6.889459669423559e-09,0.0010087623959407,-0.0171012822538614,0.0,0.0,0.0,-0.0082282181829214,60.0,13.457682609558104,0.0,-6.938139307521851e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.394775390625,0.0,0.0,9.460708679398522e-05,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,9.962631884263828e-05,299.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959655761719,0.0,0.0,7.35838693799451e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939819335937,0.0,0.0,9.962620242731646e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.390869140625,0.0,0.0,0.0004725804610643,285.3451538085937,294.1499938964844,295.3360900878906,292.75738525390625,295.5472412109375,295.4022521972656,285.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080958018079,6.810715103000575e-09,0.0010080889333039,-0.0168950222432613,0.0,0.0,0.0,-0.0081891799345612,60.0,13.405617713928224,0.0,-6.92887880404669e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934326171875,0.0,0.0,9.458169370191172e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919677734375,0.0,0.0,9.959957969840616e-05,299.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946533203125,0.0,0.0,7.356411515502259e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39263916015625,0.0,0.0,9.959946328308432e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,0.0004724536265712,285.343505859375,294.1499938964844,295.3307800292969,292.7540283203125,295.546142578125,295.39703369140625,285.2543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078251361846,6.779053762784315e-09,0.001007818384096,-0.0168120898306369,0.0,0.0,0.0,-0.0081734852865338,60.0,13.385540962219238,0.0,-6.925156981196778e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887634277344,0.0,0.0,9.448044875171036e-05,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873291015625,0.0,0.0,9.949295781552792e-05,299.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38995361328125,0.0,0.0,7.348536018980667e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879699707031,0.0,0.0,9.949284140020608e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.0,0.0004719478893093,285.3377380371094,294.1499938964844,295.3121032714844,292.7424011230469,295.5419921875,295.3786315917969,285.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100674550049,6.6528014208699915e-09,0.0010067387484014,-0.0164813864976167,0.0,0.0,0.0,-0.0081108966842293,60.0,13.316323280334473,-0.0,-6.910326533215996e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887634277344,0.0,0.0,9.448044875171036e-05,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873291015625,0.0,0.0,9.949295781552792e-05,299.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38995361328125,0.0,0.0,7.348536018980667e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879699707031,0.0,0.0,9.949284140020608e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.0,0.0004719478893093,285.3377380371094,294.1499938964844,295.3121032714844,292.7424011230469,295.5419921875,295.3786315917969,285.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100674550049,6.6528014208699915e-09,0.0010067387484014,-0.0164813864976167,0.0,0.0,0.0,-0.0081108966842293,60.0,13.316323280334473,-0.0,-6.910326533215996e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865051269531,0.0,0.0,9.442611190024763e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3850402832031,0.0,0.0,9.943573968484998e-05,299.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876647949219,0.0,0.0,7.344310142798349e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857116699219,0.0,0.0,9.943562326952816e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826904296875,0.0,0.0,0.0004716765251941,285.3349609375,294.1499938964844,295.302978515625,292.7368469238281,295.5398254394531,295.36962890625,285.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061661014333,6.5850578323534145e-09,0.0010061595821753,-0.0163039360195398,0.0,0.0,0.0,-0.0080773131921887,60.0,13.282675743103027,-0.0,-6.902375560002838e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,9.437113476451486e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828125,0.0,0.0,9.93778376141563e-05,299.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854064941406,0.0,0.0,7.340033334912732e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,9.937772119883448e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804626464844,0.0,0.0,0.0004714018723461,285.33221435546875,294.1499938964844,295.2939453125,292.7314758300781,295.5375671386719,295.3606872558594,285.2784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055796010419,6.5165028928504415e-09,0.0010055730817839,-0.0161243602633476,0.0,0.0,0.0,-0.0080433264374732,60.0,13.249500274658203,-0.0,-6.894334347862241e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,9.426038013771176e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783874511719,0.0,0.0,9.926120401360096e-05,299.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809509277344,0.0,0.0,7.331417873501778e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789978027344,0.0,0.0,9.926108759827912e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37603759765625,0.0,0.0,0.0004708486667368,285.3268127441406,294.1499938964844,295.2762756347656,292.72125244140625,295.532958984375,295.34307861328125,285.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004398916848,6.378412464869143e-09,0.0010043925140053,-0.0157626345753669,0.0,0.0,0.0,-0.0079748705029487,60.0,13.184178352355955,-0.0,-6.878150315969833e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,9.426038013771176e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783874511719,0.0,0.0,9.926120401360096e-05,299.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809509277344,0.0,0.0,7.331417873501778e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789978027344,0.0,0.0,9.926108759827912e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37603759765625,0.0,0.0,0.0004708486667368,285.3268127441406,294.1499938964844,295.2762756347656,292.72125244140625,295.532958984375,295.34307861328125,285.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004398916848,6.378412464869143e-09,0.0010043925140053,-0.0157626345753669,0.0,0.0,0.0,-0.0079748705029487,60.0,13.184178352355955,-0.0,-6.878150315969833e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754577636719,0.0,0.0,9.415101521881296e-05,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740539550781,0.0,0.0,9.914603288052604e-05,299.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765869140625,0.0,0.0,7.322911551455036e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37469482421875,0.0,0.0,9.91459164652042e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37176513671875,0.0,0.0,0.0004703023878391,285.3215637207031,294.1499938964844,295.2590637207031,292.71160888671875,295.52813720703125,295.3258972167969,285.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032327845692,6.2420548729846814e-09,0.0010032264981418,-0.0154054416343569,0.0,0.0,0.0,-0.0079072713851928,60.0,13.121099472045898,-0.0,-6.862187973410985e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754577636719,0.0,0.0,9.415101521881296e-05,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740539550781,0.0,0.0,9.914603288052604e-05,299.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765869140625,0.0,0.0,7.322911551455036e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37469482421875,0.0,0.0,9.91459164652042e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37176513671875,0.0,0.0,0.0004703023878391,285.3215637207031,294.1499938964844,295.2590637207031,292.71160888671875,295.52813720703125,295.3258972167969,285.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032327845692,6.2420548729846814e-09,0.0010032264981418,-0.0154054416343569,0.0,0.0,0.0,-0.0079072713851928,60.0,13.121099472045898,-0.0,-6.862187973410985e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712158203125,0.0,0.0,9.404840238858014e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3698425292969,0.0,0.0,9.903796308208256e-05,299.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3723449707031,0.0,0.0,7.314929825952277e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704528808594,0.0,0.0,9.903785394271836e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675842285156,0.0,0.0,0.000469789840281,285.3165283203125,294.1499938964844,295.2422180175781,292.7025756835937,295.5231018066406,295.30908203125,285.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002138480544,6.114107886645571e-09,0.0010021324269473,-0.0150702763348817,0.0,0.0,0.0,-0.0078438427299261,60.0,13.060667991638184,-0.0,-6.847227496109555e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712158203125,0.0,0.0,9.404840238858014e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3698425292969,0.0,0.0,9.903796308208256e-05,299.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3723449707031,0.0,0.0,7.314929825952277e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704528808594,0.0,0.0,9.903785394271836e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675842285156,0.0,0.0,0.000469789840281,285.3165283203125,294.1499938964844,295.2422180175781,292.7025756835937,295.5231018066406,295.30908203125,285.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002138480544,6.114107886645571e-09,0.0010021324269473,-0.0150702763348817,0.0,0.0,0.0,-0.0078438427299261,60.0,13.060667991638184,-0.0,-6.847227496109555e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,9.395663073519243e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3657531738281,0.0,0.0,9.8941323813051e-05,299.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36822509765625,0.0,0.0,7.307791383937001e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,9.894121467368676e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.363525390625,0.0,0.0,0.0004693314549513,285.3116455078125,294.1499938964844,295.2257385253906,292.694091796875,295.51788330078125,295.2926330566406,285.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011598933488,5.999676755408245e-09,0.001001153839752,-0.0147705124691128,0.0,0.0,0.0,-0.0077871140092611,60.0,13.003203392028809,-0.0,-6.833860766164436e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,9.395663073519243e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3657531738281,0.0,0.0,9.8941323813051e-05,299.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36822509765625,0.0,0.0,7.307791383937001e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,9.894121467368676e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.363525390625,0.0,0.0,0.0004693314549513,285.3116455078125,294.1499938964844,295.2257385253906,292.694091796875,295.51788330078125,295.2926330566406,285.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011598933488,5.999676755408245e-09,0.001001153839752,-0.0147705124691128,0.0,0.0,0.0,-0.0077871140092611,60.0,13.003203392028809,-0.0,-6.833860766164436e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651123046875,0.0,0.0,9.391801722813398e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,9.89006512099877e-05,299.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662109375,0.0,0.0,7.304787141038105e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,9.890054207062347e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,0.0004691385256592,285.3092956542969,294.1499938964844,295.2176208496094,292.6900329589844,295.5151672363281,295.2845764160156,285.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007481323555,5.951513060153957e-09,0.001000742195174,-0.0146443406119942,0.0,0.0,0.0,-0.007763238158077,60.0,12.976103782653809,-0.0,-6.828238241496365e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631286621094,0.0,0.0,9.388192847836764e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617858886719,0.0,0.0,9.886264888336882e-05,299.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642272949219,0.0,0.0,7.301980076590553e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,9.88625397440046e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,0.0004689582856371,285.30694580078125,294.1499938964844,295.2095947265625,292.6860656738281,295.51239013671875,295.27655029296875,285.3359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003641946241,5.906508615538541e-09,0.0010003582574427,-0.0145264454185962,0.0,0.0,0.0,-0.0077409320510923,60.0,12.949617385864258,-0.0,-6.822987330679099e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592224121094,0.0,0.0,9.381944255437702e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35791015625,0.0,0.0,9.879684512270616e-05,299.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,7.297119736904278e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584899902344,0.0,0.0,9.879673598334192e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.355712890625,0.0,0.0,0.0004686462052632,285.3023986816406,294.1499938964844,295.1936950683594,292.67852783203125,295.5068054199219,295.2606201171875,285.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996964363381,5.828567406496177e-09,0.000999690615572,-0.0143222669139504,0.0,0.0,0.0,-0.00770228728652,60.0,12.8984375,-0.0,-6.813898068003256e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592224121094,0.0,0.0,9.381944255437702e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35791015625,0.0,0.0,9.879684512270616e-05,299.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,7.297119736904278e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584899902344,0.0,0.0,9.879673598334192e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.355712890625,0.0,0.0,0.0004686462052632,285.3023986816406,294.1499938964844,295.1936950683594,292.67852783203125,295.5068054199219,295.2606201171875,285.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996964363381,5.828567406496177e-09,0.000999690615572,-0.0143222669139504,0.0,0.0,0.0,-0.00770228728652,60.0,12.8984375,-0.0,-6.813898068003256e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554382324219,0.0,0.0,9.37815711949952e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,9.87569583230652e-05,299.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35650634765625,0.0,0.0,7.294173701666296e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.354736328125,0.0,0.0,9.87568564596586e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519897460937,0.0,0.0,0.0004684570303652,285.29803466796875,294.1499938964844,295.17803955078125,292.6714172363281,295.5010070800781,295.244873046875,285.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992921259254,5.781292777840008e-09,0.0009992863051593,-0.0141984224319458,0.0,0.0,0.0,-0.007678851019591,60.0,12.85161018371582,-0.0,-6.808387809087435e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554382324219,0.0,0.0,9.37815711949952e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,9.87569583230652e-05,299.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35650634765625,0.0,0.0,7.294173701666296e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.354736328125,0.0,0.0,9.87568564596586e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519897460937,0.0,0.0,0.0004684570303652,285.29803466796875,294.1499938964844,295.17803955078125,292.6714172363281,295.5010070800781,295.244873046875,285.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992921259254,5.781292777840008e-09,0.0009992863051593,-0.0141984224319458,0.0,0.0,0.0,-0.007678851019591,60.0,12.85161018371582,-0.0,-6.808387809087435e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525085449219,0.0,0.0,9.376789967063814e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511962890625,0.0,0.0,9.874255192698912e-05,299.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3535461425781,0.0,0.0,7.29310922906734e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517761230469,0.0,0.0,9.874245006358252e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490600585937,0.0,0.0,0.0004683887236751,285.2946472167969,294.1499938964844,295.1656494140625,292.6659851074219,295.4962463378906,295.2323608398437,285.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991461411118,5.764183352852115e-09,0.0009991403203457,-0.0141536006703972,0.0,0.0,0.0,-0.0076703708618879,60.0,12.817097663879396,-0.0,-6.806394026170892e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517761230469,0.0,0.0,9.376455273013562e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504638671875,0.0,0.0,9.873903036350384e-05,299.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528137207031,0.0,0.0,7.292848749784753e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510437011719,0.0,0.0,9.873892850009724e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,0.0004683720471803,285.2937927246094,294.1499938964844,295.1625671386719,292.6646423339844,295.4950561523437,295.229248046875,285.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999110052362,5.759999588406117e-09,0.0009991042315959,-0.0141426408663392,0.0,0.0,0.0,-0.0076682954095304,60.0,12.808470726013184,-0.0,-6.805906593854162e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34820556640625,0.0,0.0,9.377282549394296e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.346923828125,0.0,0.0,9.87477324088104e-05,299.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492431640625,0.0,0.0,7.293491216842085e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,9.87476305454038e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,0.0004684133455157,285.28973388671875,294.1499938964844,295.1472473144531,292.6582336425781,295.4889221191406,295.213623046875,285.3797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991973638534,5.770216748857138e-09,0.0009991916595026,-0.014169406145811,0.0,0.0,0.0,-0.0076733599416911,60.0,12.7695894241333,-0.0,-6.807096752936559e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34820556640625,0.0,0.0,9.377282549394296e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.346923828125,0.0,0.0,9.87477324088104e-05,299.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492431640625,0.0,0.0,7.293491216842085e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,9.87476305454038e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,0.0004684133455157,285.28973388671875,294.1499938964844,295.1472473144531,292.6582336425781,295.4889221191406,295.213623046875,285.3797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991973638534,5.770216748857138e-09,0.0009991916595026,-0.014169406145811,0.0,0.0,0.0,-0.0076733599416911,60.0,12.7695894241333,-0.0,-6.807096752936559e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,9.378804679727182e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451843261719,0.0,0.0,9.876376134343444e-05,299.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,7.294675742741674e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,9.876365948002784e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,0.0004684894229285,285.28778076171875,294.1499938964844,295.1396484375,292.6551208496094,295.4857788085937,295.205810546875,285.38507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993601124733,5.789145163248577e-09,0.0009993544081225,-0.0142189925536513,0.0,0.0,0.0,-0.0076827486045658,60.0,12.75197982788086,-0.0,-6.809302988131094e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447265625,0.0,0.0,9.380761912325396e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,9.878436685539782e-05,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,7.2961971454788e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,9.878426499199122e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414001464844,0.0,0.0,0.000468587182695,285.2858581542969,294.1499938964844,295.1320495605469,292.652099609375,295.4826354980469,295.1979675292969,285.390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099956872873,5.813487025108088e-09,0.0009995629079639,-0.0142827592790126,0.0,0.0,0.0,-0.0076948176138103,60.0,12.735050201416016,-0.0,-6.812139474732248e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3413391113281,0.0,0.0,9.386238525621592e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401184082031,0.0,0.0,9.884203609544784e-05,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423767089844,0.0,0.0,7.300456491066143e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,9.884194150799884e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380432128906,0.0,0.0,0.0004688607878051,285.2820739746094,294.1499938964844,295.1169128417969,292.6462097167969,295.4761962890625,295.1822204589844,285.40093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001495247706,5.881643616589827e-09,0.0010001437040045,-0.0144613096490502,0.0,0.0,0.0,-0.007728595752269,60.0,12.703770637512209,-0.0,-6.820086895231725e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3413391113281,0.0,0.0,9.386238525621592e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401184082031,0.0,0.0,9.884203609544784e-05,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423767089844,0.0,0.0,7.300456491066143e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,9.884194150799884e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380432128906,0.0,0.0,0.0004688607878051,285.2820739746094,294.1499938964844,295.1169128417969,292.6462097167969,295.4761962890625,295.1822204589844,285.40093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001495247706,5.881643616589827e-09,0.0010001437040045,-0.0144613096490502,0.0,0.0,0.0,-0.007728595752269,60.0,12.703770637512209,-0.0,-6.820086895231725e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33807373046875,0.0,0.0,9.393987420480698e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368225097656,0.0,0.0,9.892362868413328e-05,299.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,7.30648243916221e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33740234375,0.0,0.0,9.892352682072668e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348083496094,0.0,0.0,0.0004692478396464,285.2784729003906,294.1499938964844,295.1017761230469,292.6405334472656,295.4696044921875,295.1663513183594,285.41143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009743273258,5.978102901593729e-09,0.001000968273729,-0.01471399795264,0.0,0.0,0.0,-0.00777641357854,60.0,12.676127433776855,-0.0,-6.831341892166165e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33807373046875,0.0,0.0,9.393987420480698e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368225097656,0.0,0.0,9.892362868413328e-05,299.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,7.30648243916221e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33740234375,0.0,0.0,9.892352682072668e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348083496094,0.0,0.0,0.0004692478396464,285.2784729003906,294.1499938964844,295.1017761230469,292.6405334472656,295.4696044921875,295.1663513183594,285.41143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009743273258,5.978102901593729e-09,0.001000968273729,-0.01471399795264,0.0,0.0,0.0,-0.00777641357854,60.0,12.676127433776855,-0.0,-6.831341892166165e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348999023437,0.0,0.0,9.404105367138982e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33367919921875,0.0,0.0,9.903017053147778e-05,299.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359069824219,0.0,0.0,7.314351387321949e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.334228515625,0.0,0.0,9.90300759440288e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316955566406,0.0,0.0,0.0004697532858699,285.2750244140625,294.1499938964844,295.0866394042969,292.6350402832031,295.4628601074219,295.1502990722656,285.4218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020519839599,6.104087013625303e-09,0.0010020459303632,-0.0150440270081162,0.0,0.0,0.0,-0.0078388713300228,60.0,12.65249252319336,-0.0,-6.846056521681021e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348999023437,0.0,0.0,9.404105367138982e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33367919921875,0.0,0.0,9.903017053147778e-05,299.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359069824219,0.0,0.0,7.314351387321949e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.334228515625,0.0,0.0,9.90300759440288e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316955566406,0.0,0.0,0.0004697532858699,285.2750244140625,294.1499938964844,295.0866394042969,292.6350402832031,295.4628601074219,295.1502990722656,285.4218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020519839599,6.104087013625303e-09,0.0010020459303632,-0.0150440270081162,0.0,0.0,0.0,-0.0078388713300228,60.0,12.65249252319336,-0.0,-6.846056521681021e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
