time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789580,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,9.41593389143236e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,9.9154727649875e-05,299.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,7.323551108129323e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311767578125,0.0,0.0,9.9154633062426e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,0.0004703441518358,285.2716979980469,294.1499938964844,295.07147216796875,292.629638671875,295.4559326171875,295.13409423828125,285.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033114813268,6.251382966837582e-09,0.0010033051948994,-0.0154298786073923,0.0,0.0,0.0,-0.0079118907451629,60.0,12.631763458251951,-0.0,-6.86327936705311e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,9.41593389143236e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,9.9154727649875e-05,299.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,7.323551108129323e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311767578125,0.0,0.0,9.9154633062426e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,0.0004703441518358,285.2716979980469,294.1499938964844,295.07147216796875,292.629638671875,295.4559326171875,295.13409423828125,285.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033114813268,6.251382966837582e-09,0.0010033051948994,-0.0154298786073923,0.0,0.0,0.0,-0.0079118907451629,60.0,12.631763458251951,-0.0,-6.86327936705311e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3303527832031,0.0,0.0,9.422682342119516e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32916259765625,0.0,0.0,9.92257846519351e-05,299.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313293457031,0.0,0.0,7.328799256356433e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296813964844,0.0,0.0,9.922569006448612e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271789550781,0.0,0.0,0.000470681261504,285.2701110839844,294.1499938964844,295.0638427734375,292.6269836425781,295.452392578125,295.1258850097656,285.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040313936769,6.335425073444867e-09,0.0010040251072496,-0.0156500283628702,0.0,0.0,0.0,-0.0079535599797964,60.0,12.622904777526855,-0.0,-6.873116120686974e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288879394531,0.0,0.0,9.429566125618294e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32769775390625,0.0,0.0,9.92982750176452e-05,299.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,7.33415363356471e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282165527344,0.0,0.0,9.929818043019624e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,0.0004710251232609,285.2685546875,294.1499938964844,295.0561828613281,292.62432861328125,295.4488525390625,295.1176452636719,285.4423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047651594504,6.421157383584841e-09,0.0010047587566077,-0.0158746037632226,0.0,0.0,0.0,-0.0079960646107792,60.0,12.614343643188477,-0.0,-6.883157510628736e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,9.44400453590788e-05,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248291015625,0.0,0.0,9.94503134279512e-05,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,7.34538261895068e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253479003906,0.0,0.0,9.94502188405022e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,0.0004717463743872,285.2655334472656,294.1499938964844,295.0407409667969,292.6190795898437,295.4416198730469,295.1010437011719,285.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006300910376,6.60097265736681e-09,0.0010062943911179,-0.0163456257432699,0.0,0.0,0.0,-0.0080851968377828,60.0,12.598464965820312,-0.0,-6.904243576855151e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,9.44400453590788e-05,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248291015625,0.0,0.0,9.94503134279512e-05,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,7.34538261895068e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253479003906,0.0,0.0,9.94502188405022e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,0.0004717463743872,285.2655334472656,294.1499938964844,295.0407409667969,292.6190795898437,295.4416198730469,295.1010437011719,285.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006300910376,6.60097265736681e-09,0.0010062943911179,-0.0163456257432699,0.0,0.0,0.0,-0.0080851968377828,60.0,12.598464965820312,-0.0,-6.904243576855151e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232727050781,0.0,0.0,9.459570719627663e-05,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221130371094,0.0,0.0,9.961423347704113e-05,299.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,7.357489812420681e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,9.961413888959214e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,0.0004725239705294,285.2627258300781,294.1499938964844,295.025146484375,292.61383056640625,295.4341735839844,295.0841369628906,285.4624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007959479466,6.794846019175793e-09,0.0010079527273774,-0.0168534554541111,0.0,0.0,0.0,-0.0081813102588057,60.0,12.585067749023438,-0.0,-6.92701362936532e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232727050781,0.0,0.0,9.459570719627663e-05,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221130371094,0.0,0.0,9.961423347704113e-05,299.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,7.357489812420681e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,9.961413888959214e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,0.0004725239705294,285.2627258300781,294.1499938964844,295.025146484375,292.61383056640625,295.4341735839844,295.0841369628906,285.4624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007959479466,6.794846019175793e-09,0.0010079527273774,-0.0168534554541111,0.0,0.0,0.0,-0.0081813102588057,60.0,12.585067749023438,-0.0,-6.92701362936532e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209228515625,0.0,0.0,9.473456157138572e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,9.976044384529814e-05,299.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,7.368288788711652e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202819824219,0.0,0.0,9.976035653380676e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,0.0004732175730168,285.2603454589844,294.1499938964844,295.0111999511719,292.6091613769531,295.427490234375,295.06915283203125,285.4712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094385361298,6.967779242472716e-09,0.0010094315512105,-0.0173064265400171,0.0,0.0,0.0,-0.0082670412957668,60.0,12.573999404907228,-0.0,-6.947355757347395e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32061767578125,0.0,0.0,9.475354454480112e-05,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194580078125,0.0,0.0,9.978043817682192e-05,299.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,7.36976508051157e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199768066406,0.0,0.0,9.978034358937292e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31756591796875,0.0,0.0,0.0004733123932965,285.260009765625,294.1499938964844,295.0093078613281,292.6085205078125,295.42657470703125,295.0671081542969,285.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096405167132,6.991423884272763e-09,0.0010096335317939,-0.017368359491229,0.0,0.0,0.0,-0.0082787619903683,60.0,12.572489738464355,-0.0,-6.950138953243369e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.318115234375,0.0,0.0,9.491024684393778e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.0,0.0,9.994544961955398e-05,299.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31903076171875,0.0,0.0,7.381953037111089e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,9.99453623080626e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,0.0004740951699204,285.2575378417969,294.1499938964844,294.9931945800781,292.6031188964844,295.4187316894531,295.0498046875,285.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113097960129,7.186595318842137e-09,0.0010113025782629,-0.0178795643150806,0.0,0.0,0.0,-0.0083755180239677,60.0,12.560629844665527,-0.0,-6.97313780051445e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.318115234375,0.0,0.0,9.491024684393778e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.0,0.0,9.994544961955398e-05,299.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31903076171875,0.0,0.0,7.381953037111089e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,9.99453623080626e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,0.0004740951699204,285.2575378417969,294.1499938964844,294.9931945800781,292.6031188964844,295.4187316894531,295.0498046875,285.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113097960129,7.186595318842137e-09,0.0010113025782629,-0.0178795643150806,0.0,0.0,0.0,-0.0083755180239677,60.0,12.560629844665527,-0.0,-6.97313780051445e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31689453125,0.0,0.0,9.498603321844712e-05,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,0.0001000252523226,299.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,7.387846562778577e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,0.0001000251577352,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139343261719,0.0,0.0,0.0004744737234432,285.2563781738281,294.1499938964844,294.98504638671875,292.6003723144531,295.41473388671875,295.04107666015625,285.4873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121163213625,7.280978042700781e-09,0.0010121091036126,-0.0181267727166414,0.0,0.0,0.0,-0.0084223048761487,60.0,12.554567337036133,-0.0,-6.984273426269283e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,9.506328933639452e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,0.0001001066048047,299.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,7.393855776172131e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,0.0001001065174932,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,0.0004748596693389,285.25518798828125,294.1499938964844,294.976806640625,292.5975952148437,295.4107666015625,295.0323791503906,285.4922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129389120265,7.377201072245043e-09,0.0010129315778613,-0.0183787997812032,0.0,0.0,0.0,-0.0084700053557753,60.0,12.548561096191406,-0.0,-6.995635004614087e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,9.521120955469088e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122253417969,0.0,0.0,0.0001002623685053,299.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.314208984375,0.0,0.0,7.405359792755917e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,0.0001002622739179,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,0.0004755985573865,285.2528991699219,294.1499938964844,294.9600524902344,292.5919189453125,295.4026794433594,295.0148620605469,285.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014516223222,7.561425263702404e-09,0.001014508656226,-0.0188613031059503,0.0,0.0,0.0,-0.008561342023313,60.0,12.53614616394043,-0.0,-7.017413139465134e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,9.521120955469088e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122253417969,0.0,0.0,0.0001002623685053,299.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.314208984375,0.0,0.0,7.405359792755917e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,0.0001002622739179,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,0.0004755985573865,285.2528991699219,294.1499938964844,294.9600524902344,292.5919189453125,295.4026794433594,295.0148620605469,285.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014516223222,7.561425263702404e-09,0.001014508656226,-0.0188613031059503,0.0,0.0,0.0,-0.008561342023313,60.0,12.53614616394043,-0.0,-7.017413139465134e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,9.534422861179336e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099975585937,0.0,0.0,0.0001004024379653,299.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119812011719,0.0,0.0,7.415705476887524e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,0.0001004023506538,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0004762630269397,285.25079345703125,294.1499938964844,294.94293212890625,292.58599853515625,295.3943786621094,294.9970397949219,285.5118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159322991967,7.727087414366451e-09,0.0010159246157854,-0.0192951820790767,0.0,0.0,0.0,-0.0086434641852974,60.0,12.522507667541504,-0.0,-7.037025540057584e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,9.534422861179336e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099975585937,0.0,0.0,0.0001004024379653,299.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119812011719,0.0,0.0,7.415705476887524e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,0.0001004023506538,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0004762630269397,285.25079345703125,294.1499938964844,294.94293212890625,292.58599853515625,295.3943786621094,294.9970397949219,285.5118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159322991967,7.727087414366451e-09,0.0010159246157854,-0.0192951820790767,0.0,0.0,0.0,-0.0086434641852974,60.0,12.522507667541504,-0.0,-7.037025540057584e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30889892578125,0.0,0.0,9.546903311274946e-05,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,0.0001005338635877,299.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,7.425411604344845e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30828857421875,0.0,0.0,0.0001005337762762,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060607910156,0.0,0.0,0.0004768864891957,285.2487487792969,294.1499938964844,294.92535400390625,292.5798645019531,295.3860168457031,294.9790954589844,285.5215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172633919864,7.882518637813973e-09,0.0010172555921599,-0.0197022538632154,0.0,0.0,0.0,-0.0087205274030566,60.0,12.508062362670898,-0.0,-7.055452044824051e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30889892578125,0.0,0.0,9.546903311274946e-05,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,0.0001005338635877,299.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,7.425411604344845e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30828857421875,0.0,0.0,0.0001005337762762,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060607910156,0.0,0.0,0.0004768864891957,285.2487487792969,294.1499938964844,294.92535400390625,292.5798645019531,295.3860168457031,294.9790954589844,285.5215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172633919864,7.882518637813973e-09,0.0010172555921599,-0.0197022538632154,0.0,0.0,0.0,-0.0087205274030566,60.0,12.508062362670898,-0.0,-7.055452044824051e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,9.55641662585549e-05,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058166503906,0.0,0.0,0.0001006340389722,299.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,7.432810525642708e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0001006339516607,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040771484375,0.0,0.0,0.0004773616965394,285.2469787597656,294.1499938964844,294.9073181152344,292.57342529296875,295.3773193359375,294.960693359375,285.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182742262259,8.000974105470961e-09,0.0010182661935687,-0.0200124830007553,0.0,0.0,0.0,-0.0087792398408055,60.0,12.49038791656494,-0.0,-7.069511553936536e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,9.55641662585549e-05,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058166503906,0.0,0.0,0.0001006340389722,299.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,7.432810525642708e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0001006339516607,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040771484375,0.0,0.0,0.0004773616965394,285.2469787597656,294.1499938964844,294.9073181152344,292.57342529296875,295.3773193359375,294.960693359375,285.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182742262259,8.000974105470961e-09,0.0010182661935687,-0.0200124830007553,0.0,0.0,0.0,-0.0087792398408055,60.0,12.49038791656494,-0.0,-7.069511553936536e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,9.561345359543338e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,0.0001006859311019,299.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,7.43664350011386e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,0.0001006858437904,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,0.0004776078858412,285.2460632324219,294.1499938964844,294.89813232421875,292.570068359375,295.3729553222656,294.9515075683594,285.5359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187997249886,8.062344569736979e-09,0.0010187916923314,-0.0201732069253921,0.0,0.0,0.0,-0.0088096670806407,60.0,12.481643676757812,-0.0,-7.076801011862699e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,9.565013169776648e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038330078125,0.0,0.0,0.0001007245518849,299.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,7.439496403094381e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043212890625,0.0,0.0,0.0001007244718493,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,0.000477791094454,285.2452392578125,294.1499938964844,294.8887939453125,292.5666198730469,295.3685302734375,294.94219970703125,285.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191883193328,8.108006710472182e-09,0.0010191801702603,-0.0202927906066179,0.0,0.0,0.0,-0.0088322944939136,60.0,12.471602439880373,-0.0,-7.082226716192963e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.302978515625,0.0,0.0,9.571439295541496e-05,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0001007922182907,299.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038330078125,0.0,0.0,7.444493530783802e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.0,0.0,0.0001007921382552,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,0.0004781121097039,285.2435913085937,294.1499938964844,294.86968994140625,292.5594482421875,295.359619140625,294.9234924316406,285.5503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198738891631,8.188003164377733e-09,0.0010198657400906,-0.0205022897571325,0.0,0.0,0.0,-0.0088719595223665,60.0,12.45047664642334,-0.0,-7.091738041253849e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.302978515625,0.0,0.0,9.571439295541496e-05,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0001007922182907,299.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038330078125,0.0,0.0,7.444493530783802e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.0,0.0,0.0001007921382552,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,0.0004781121097039,285.2435913085937,294.1499938964844,294.86968994140625,292.5594482421875,295.359619140625,294.9234924316406,285.5503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198738891631,8.188003164377733e-09,0.0010198657400906,-0.0205022897571325,0.0,0.0,0.0,-0.0088719595223665,60.0,12.45047664642334,-0.0,-7.091738041253849e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,9.574939031153916e-05,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,0.000100829071016,299.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,7.447215466527268e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,0.0001008289909805,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984619140625,0.0,0.0,0.0004782869655173,285.2420349121094,294.1499938964844,294.8500061035156,292.5518798828125,295.3505554199219,294.904541015625,285.5599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202464181929,8.231539005976174e-09,0.0010202381527051,-0.0206163004040718,0.0,0.0,0.0,-0.0088935429230332,60.0,12.426156997680664,-0.0,-7.096916476712067e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,9.574939031153916e-05,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,0.000100829071016,299.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,7.447215466527268e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,0.0001008289909805,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984619140625,0.0,0.0,0.0004782869655173,285.2420349121094,294.1499938964844,294.8500061035156,292.5518798828125,295.3505554199219,294.904541015625,285.5599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202464181929,8.231539005976174e-09,0.0010202381527051,-0.0206163004040718,0.0,0.0,0.0,-0.0088935429230332,60.0,12.426156997680664,-0.0,-7.096916476712067e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,9.576730371918528e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,0.0001008479375741,299.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,7.448608084814623e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989501953125,0.0,0.0,0.0001008478502626,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,0.0004783764597959,285.2406921386719,294.1499938964844,294.8295593261719,292.543212890625,295.3416748046875,294.88580322265625,285.5690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204366408288,8.25379320446018e-09,0.0010204283753409,-0.0206745825707912,0.0,0.0,0.0,-0.0089045753702521,60.0,12.398748397827148,-0.0,-7.099564669488245e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994384765625,0.0,0.0,9.576800948707388e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29840087890625,0.0,0.0,0.0001008486797218,299.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,7.448663382092491e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,0.0001008485924103,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,0.0004783800104632,285.2406311035156,294.1499938964844,294.8286437988281,292.5428161621094,295.34130859375,294.885009765625,285.5694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204442078247,8.254670724738844e-09,0.0010204359423369,-0.0206768792122602,0.0,0.0,0.0,-0.0089050102978944,60.0,12.397541046142578,-0.0,-7.099669119270402e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,9.578288882039487e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,0.0001008643448585,299.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,7.449820259353146e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,0.000100864264823,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,0.0004784543416462,285.2393798828125,294.1499938964844,294.8046569824219,292.5313720703125,295.3317565917969,294.8643798828125,285.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206021834164,8.273139506798088e-09,0.0010205939179286,-0.0207252446562051,0.0,0.0,0.0,-0.0089141661301255,60.0,12.364416122436523,-0.0,-7.101866827952108e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,9.578288882039487e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,0.0001008643448585,299.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,7.449820259353146e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,0.000100864264823,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,0.0004784543416462,285.2393798828125,294.1499938964844,294.8046569824219,292.5313720703125,295.3317565917969,294.8643798828125,285.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206021834164,8.273139506798088e-09,0.0010205939179286,-0.0207252446562051,0.0,0.0,0.0,-0.0089141661301255,60.0,12.364416122436523,-0.0,-7.101866827952108e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970275878906,0.0,0.0,9.578894241712987e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960205078125,0.0,0.0,0.0001008707113214,299.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978210449219,0.0,0.0,7.450290286215022e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,0.0001008706312859,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944030761719,0.0,0.0,0.0004784845805261,285.2388000488281,294.1499938964844,294.791748046875,292.5247802734375,295.326904296875,294.8535461425781,285.5836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206663282588,8.280643726266135e-09,0.0010206580627709,-0.0207448974251747,0.0,0.0,0.0,-0.0089178858324885,60.0,12.346293449401855,-0.0,-7.102759980170958e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,9.579412289895116e-05,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,0.0001008761610137,299.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,7.450692646671087e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,0.0001008760809781,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,0.0004785104538314,285.2382507324219,294.1499938964844,294.7782592773437,292.5177001953125,295.32196044921875,294.8423156738281,285.5883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207212762907,8.287060815348468e-09,0.0010207128943875,-0.020761702209711,0.0,0.0,0.0,-0.0089210672304034,60.0,12.3270902633667,-0.0,-7.1035238136119e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,9.580201731296256e-05,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,0.0001008844774332,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,7.451306737493724e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,0.0001008843973977,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,0.0004785498895216,285.2372436523437,294.1499938964844,294.7495422363281,292.5019226074219,295.31182861328125,294.8186340332031,285.5977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208047460764,8.296830777965171e-09,0.0010207964805886,-0.020787289366126,0.0,0.0,0.0,-0.0089259110391139,60.0,12.2857027053833,-0.0,-7.10468697207034e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,9.580201731296256e-05,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,0.0001008844774332,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,7.451306737493724e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,0.0001008843973977,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,0.0004785498895216,285.2372436523437,294.1499938964844,294.7495422363281,292.5019226074219,295.31182861328125,294.8186340332031,285.5977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208047460764,8.296830777965171e-09,0.0010207964805886,-0.020787289366126,0.0,0.0,0.0,-0.0089259110391139,60.0,12.2857027053833,-0.0,-7.10468697207034e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,9.580687037669122e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,0.0001008895778795,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29425048828125,0.0,0.0,7.451683632098138e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929382324219,0.0,0.0,0.000100889497844,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,0.0004785741330124,285.23638916015625,294.1499938964844,294.71875,292.4842529296875,295.3013610839844,294.7931213378906,285.60711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208558524027,8.302806442372912e-09,0.0010208475869148,-0.0208029355853796,0.0,0.0,0.0,-0.0089288726449012,60.0,12.240272521972656,-0.0,-7.105398225348837e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,9.580687037669122e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,0.0001008895778795,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29425048828125,0.0,0.0,7.451683632098138e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929382324219,0.0,0.0,0.000100889497844,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,0.0004785741330124,285.23638916015625,294.1499938964844,294.71875,292.4842529296875,295.3013610839844,294.7931213378906,285.60711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208558524027,8.302806442372912e-09,0.0010208475869148,-0.0208029355853796,0.0,0.0,0.0,-0.0089288726449012,60.0,12.240272521972656,-0.0,-7.105398225348837e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,9.580900223227218e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912902832031,0.0,0.0,0.0001008918188745,299.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,7.45184879633598e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917175292969,0.0,0.0,0.0001008917388389,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28973388671875,0.0,0.0,0.0004785848141182,285.23565673828125,294.1499938964844,294.6860046386719,292.4648132324219,295.2904968261719,294.7656555175781,285.616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208780877292,8.305395482466338e-09,0.001020869705826,-0.0208097156137228,0.0,0.0,0.0,-0.0089301569387316,60.0,12.191109657287598,-0.0,-7.10570589035342e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
