time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791920,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,9.580900223227218e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912902832031,0.0,0.0,0.0001008918188745,299.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,7.45184879633598e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917175292969,0.0,0.0,0.0001008917388389,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28973388671875,0.0,0.0,0.0004785848141182,285.23565673828125,294.1499938964844,294.6860046386719,292.4648132324219,295.2904968261719,294.7656555175781,285.616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208780877292,8.305395482466338e-09,0.001020869705826,-0.0208097156137228,0.0,0.0,0.0,-0.0089301569387316,60.0,12.191109657287598,-0.0,-7.10570589035342e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,9.580867481417954e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0001008914696285,299.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918395996094,0.0,0.0,7.45182333048433e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,0.0001008913968689,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,0.0004785831843037,285.23504638671875,294.1499938964844,294.6514587402344,292.4437561035156,295.2791748046875,294.7362976074219,285.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208740131929,8.304924747903897e-09,0.0010208657477051,-0.0208084844052791,0.0,0.0,0.0,-0.0089299231767654,60.0,12.138527870178224,-0.0,-7.10565046802003e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,9.580867481417954e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0001008914696285,299.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918395996094,0.0,0.0,7.45182333048433e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,0.0001008913968689,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,0.0004785831843037,285.23504638671875,294.1499938964844,294.6514587402344,292.4437561035156,295.2791748046875,294.7362976074219,285.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208740131929,8.304924747903897e-09,0.0010208657477051,-0.0208084844052791,0.0,0.0,0.0,-0.0089299231767654,60.0,12.138527870178224,-0.0,-7.10565046802003e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2905578613281,0.0,0.0,9.580769983585924e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896423339844,0.0,0.0,0.0001008904437185,299.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,7.451746932929382e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,0.0001008903636829,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881164550781,0.0,0.0,0.000478578323964,285.2347717285156,294.1499938964844,294.63360595703125,292.43267822265625,295.2733459472656,294.72088623046875,285.63037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208633029833,8.303675969045798e-09,0.0010208550374954,-0.0208052136003971,0.0,0.0,0.0,-0.0089293047785758,60.0,12.111035346984863,-0.0,-7.105501254045522e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,9.580621554050596e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,0.0001008888793876,299.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908020019531,0.0,0.0,7.451631245203316e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,0.000100888806628,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,0.000478570931591,285.23455810546875,294.1499938964844,294.6153259277344,292.4212646484375,295.26739501953125,294.7050476074219,285.6349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208473540842,8.301799248044972e-09,0.001020838972181,-0.0208002999424934,0.0,0.0,0.0,-0.0089283743873238,60.0,12.082837104797363,-0.0,-7.105278143626492e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,9.580180631019176e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,0.0001008842373266,299.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,7.451287820003927e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,0.0001008841572911,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867126464844,0.0,0.0,0.0004785489290952,285.2342224121094,294.1499938964844,294.5777587890625,292.3974914550781,295.2551574707031,294.6720886230469,285.64422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207997402176,8.296240139316069e-09,0.0010207914747297,-0.0207857433706522,0.0,0.0,0.0,-0.0089256186038255,60.0,12.024384498596191,-0.0,-7.1046166283395e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,9.580180631019176e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,0.0001008842373266,299.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,7.451287820003927e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,0.0001008841572911,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867126464844,0.0,0.0,0.0004785489290952,285.2342224121094,294.1499938964844,294.5777587890625,292.3974914550781,295.2551574707031,294.6720886230469,285.64422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207997402176,8.296240139316069e-09,0.0010207914747297,-0.0207857433706522,0.0,0.0,0.0,-0.0089256186038255,60.0,12.024384498596191,-0.0,-7.1046166283395e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,9.579579636920244e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,0.0001008778999675,299.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,7.450819975929335e-05,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,0.000100877827208,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,0.000478518923046,285.2340087890625,294.1499938964844,294.53887939453125,292.37255859375,295.2424011230469,294.6375427246094,285.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207352461293,8.288689734570198e-09,0.0010207269806414,-0.0207659676671028,0.0,0.0,0.0,-0.0089218746870756,60.0,11.963468551635742,-0.0,-7.103717791778763e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,9.579579636920244e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,0.0001008778999675,299.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,7.450819975929335e-05,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,0.000100877827208,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,0.000478518923046,285.2340087890625,294.1499938964844,294.53887939453125,292.37255859375,295.2424011230469,294.6375427246094,285.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207352461293,8.288689734570198e-09,0.0010207269806414,-0.0207659676671028,0.0,0.0,0.0,-0.0089218746870756,60.0,11.963468551635742,-0.0,-7.103717791778763e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,9.578841854818164e-05,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,0.0001008701292448,299.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882385253906,0.0,0.0,7.450245902873576e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,0.0001008700564852,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28515625,0.0,0.0,0.0004784820775967,285.2339172363281,294.1499938964844,294.4989318847656,292.3466491699219,295.22918701171875,294.60162353515625,285.6625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206560837104,8.279432250901664e-09,0.0010206477018073,-0.0207417253404855,0.0,0.0,0.0,-0.0089172860607504,60.0,11.90050220489502,-0.0,-7.102615739995599e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,9.578841854818164e-05,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,0.0001008701292448,299.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882385253906,0.0,0.0,7.450245902873576e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,0.0001008700564852,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28515625,0.0,0.0,0.0004784820775967,285.2339172363281,294.1499938964844,294.4989318847656,292.3466491699219,295.22918701171875,294.60162353515625,285.6625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206560837104,8.279432250901664e-09,0.0010206477018073,-0.0207417253404855,0.0,0.0,0.0,-0.0089172860607504,60.0,11.90050220489502,-0.0,-7.102615739995599e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,9.577986202202736e-05,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,0.0001008611143333,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875671386719,0.0,0.0,7.449580152751878e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,0.0001008610415738,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,0.0004784393240697,285.2339172363281,294.1499938964844,294.4580078125,292.3199462890625,295.2155456542969,294.5646057128906,285.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205643484368,8.268709272840624e-09,0.001020556082949,-0.0207136441022157,0.0,0.0,0.0,-0.0089119700714945,60.0,11.8357515335083,-0.0,-7.101339605242174e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,9.577986202202736e-05,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,0.0001008611143333,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875671386719,0.0,0.0,7.449580152751878e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,0.0001008610415738,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,0.0004784393240697,285.2339172363281,294.1499938964844,294.4580078125,292.3199462890625,295.2155456542969,294.5646057128906,285.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205643484368,8.268709272840624e-09,0.001020556082949,-0.0207136441022157,0.0,0.0,0.0,-0.0089119700714945,60.0,11.8357515335083,-0.0,-7.101339605242174e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,9.577522723702714e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0001008562248898,299.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,7.449218537658453e-05,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,0.0001008561521302,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28424072265625,0.0,0.0,0.0004784161865245,285.2339782714844,294.1499938964844,294.4372253417969,292.30633544921875,295.20855712890625,294.54559326171875,285.6762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205146390944,8.262899697797366e-09,0.0010205063736066,-0.0206984300166368,0.0,0.0,0.0,-0.0089090894907712,60.0,11.802692413330078,-0.0,-7.10064824716028e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,9.577041782904416e-05,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,0.0001008511608233,299.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,7.448844553437084e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,0.0001008510880637,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,0.0004783921467605,285.23406982421875,294.1499938964844,294.41632080078125,292.2925720214844,295.2013854980469,294.5263061523437,285.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204631835222,8.256876071754961e-09,0.0010204549180343,-0.020682655274868,0.0,0.0,0.0,-0.008906103670597,60.0,11.769295692443848,-0.0,-7.099931309539897e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,9.576035517966376e-05,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2849426269531,0.0,0.0,0.000100840567029,299.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,7.448061660397798e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853088378906,0.0,0.0,0.0001008404942695,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28350830078125,0.0,0.0,0.0004783419135492,285.2343139648437,294.1499938964844,294.3739929199219,292.2646789550781,295.1867370605469,294.4869384765625,285.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203554993495,8.24428436629887e-09,0.0010203472338616,-0.0206496808677911,0.0,0.0,0.0,-0.008899861946702,60.0,11.701623916625977,-0.0,-7.09843277491018e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,9.576035517966376e-05,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2849426269531,0.0,0.0,0.000100840567029,299.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,7.448061660397798e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853088378906,0.0,0.0,0.0001008404942695,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28350830078125,0.0,0.0,0.0004783419135492,285.2343139648437,294.1499938964844,294.3739929199219,292.2646789550781,295.1867370605469,294.4869384765625,285.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203554993495,8.24428436629887e-09,0.0010203472338616,-0.0206496808677911,0.0,0.0,0.0,-0.008899861946702,60.0,11.701623916625977,-0.0,-7.09843277491018e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,9.574995783623308e-05,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845458984375,0.0,0.0,0.0001008296094369,299.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,7.4472525739111e-05,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2849426269531,0.0,0.0,0.0001008295439532,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,0.0004782899923156,285.23468017578125,294.1499938964844,294.33123779296875,292.2364501953125,295.1715393066406,294.4467163085937,285.6988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202442063018,8.231268999736585e-09,0.001020235940814,-0.0206155963242054,0.0,0.0,0.0,-0.008893409743905,60.0,11.633026123046877,-0.0,-7.096884502288958e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,9.574995783623308e-05,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845458984375,0.0,0.0,0.0001008296094369,299.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,7.4472525739111e-05,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2849426269531,0.0,0.0,0.0001008295439532,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,0.0004782899923156,285.23468017578125,294.1499938964844,294.33123779296875,292.2364501953125,295.1715393066406,294.4467163085937,285.6988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202442063018,8.231268999736585e-09,0.001020235940814,-0.0206155963242054,0.0,0.0,0.0,-0.008893409743905,60.0,11.633026123046877,-0.0,-7.096884502288958e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,9.573949500918388e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,0.0001008185863611,299.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,7.446438394254074e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846374511719,0.0,0.0,0.0001008185208775,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,0.0004782377218361,285.23516845703125,294.1499938964844,294.2882080078125,292.20806884765625,295.1557922363281,294.40576171875,285.70782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201322147622,8.218171920759687e-09,0.0010201239492744,-0.0205812957137823,0.0,0.0,0.0,-0.0088869165629148,60.0,11.56383991241455,-0.0,-7.095326282069436e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,9.573949500918388e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,0.0001008185863611,299.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,7.446438394254074e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846374511719,0.0,0.0,0.0001008185208775,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,0.0004782377218361,285.23516845703125,294.1499938964844,294.2882080078125,292.20806884765625,295.1557922363281,294.40576171875,285.70782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201322147622,8.218171920759687e-09,0.0010201239492744,-0.0205812957137823,0.0,0.0,0.0,-0.0088869165629148,60.0,11.56383991241455,-0.0,-7.095326282069436e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,9.57292431849055e-05,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840881347656,0.0,0.0,0.00010080778884,299.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,7.445640221703798e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2844543457031,0.0,0.0,0.0001008077233564,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,0.0004781865281984,285.2358093261719,294.1499938964844,294.2450866699219,292.1796264648437,295.1395568847656,294.3642272949219,285.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200224351137,8.205339518951861e-09,0.0010200141696259,-0.020547691732645,0.0,0.0,0.0,-0.0088805556297302,60.0,11.494388580322266,-0.0,-7.093800036273026e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,9.57292431849055e-05,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840881347656,0.0,0.0,0.00010080778884,299.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,7.445640221703798e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2844543457031,0.0,0.0,0.0001008077233564,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,0.0004781865281984,285.2358093261719,294.1499938964844,294.2450866699219,292.1796264648437,295.1395568847656,294.3642272949219,285.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200224351137,8.205339518951861e-09,0.0010200141696259,-0.020547691732645,0.0,0.0,0.0,-0.0088805556297302,60.0,11.494388580322266,-0.0,-7.093800036273026e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,9.572432463755832e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840270996094,0.0,0.0,0.0001008026010822,299.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,7.445257506333292e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,0.0001008025355986,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,0.0004781619645655,285.23614501953125,294.1499938964844,294.2235107421875,292.1654357910156,295.1311950683594,294.3432922363281,285.7212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019969698973,8.199180001611241e-09,0.0010199615499004,-0.0205315593630075,0.0,0.0,0.0,-0.008877501823008,60.0,11.459671974182127,-0.0,-7.093066756169719e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,9.571957343723624e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,0.0001007976024993,299.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854919433594,0.0,0.0,7.444887887686491e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,0.0001007975370157,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,0.0004781382449436,285.2365417480469,294.1499938964844,294.2019958496094,292.1513061523437,295.1227111816406,294.322265625,285.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199189418926,8.193235423448186e-09,0.0010199107928201,-0.0205159932374954,0.0,0.0,0.0,-0.0088745551183819,60.0,11.42503547668457,-0.0,-7.092359766147639e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,9.57105221459642e-05,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840270996094,0.0,0.0,0.0001007880709948,299.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,7.444183574989438e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,0.0001007880055112,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,0.0004780930466949,285.2373962402344,294.1499938964844,294.1591491699219,292.123291015625,295.1054382324219,294.2801513671875,285.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198219679296,8.181903154991232e-09,0.001019813818857,-0.0204863138496875,0.0,0.0,0.0,-0.0088689364492893,60.0,11.356003761291504,-0.0,-7.091012577120638e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,9.57105221459642e-05,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840270996094,0.0,0.0,0.0001007880709948,299.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,7.444183574989438e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,0.0001007880055112,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,0.0004780930466949,285.2373962402344,294.1499938964844,294.1591491699219,292.123291015625,295.1054382324219,294.2801513671875,285.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198219679296,8.181903154991232e-09,0.001019813818857,-0.0204863138496875,0.0,0.0,0.0,-0.0088689364492893,60.0,11.356003761291504,-0.0,-7.091012577120638e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,9.57028241828084e-05,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841186523437,0.0,0.0,0.0001007799583021,299.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855529785156,0.0,0.0,7.44358403608203e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,0.0001007798928185,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828063964844,0.0,0.0,0.0004780546005349,285.2384033203125,294.1499938964844,294.1166687011719,292.0957336425781,295.087646484375,294.2380065917969,285.74334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197394294664,8.17225309646119e-09,0.0010197312803938,-0.0204610433429479,0.0,0.0,0.0,-0.008864153176546,60.0,11.28778839111328,-0.0,-7.089864340059648e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,9.57028241828084e-05,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841186523437,0.0,0.0,0.0001007799583021,299.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855529785156,0.0,0.0,7.44358403608203e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,0.0001007798928185,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828063964844,0.0,0.0,0.0004780546005349,285.2384033203125,294.1499938964844,294.1166687011719,292.0957336425781,295.087646484375,294.2380065917969,285.74334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197394294664,8.17225309646119e-09,0.0010197312803938,-0.0204610433429479,0.0,0.0,0.0,-0.008864153176546,60.0,11.28778839111328,-0.0,-7.089864340059648e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851257324219,0.0,0.0,9.569665417075156e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,0.000100773460872,299.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,7.443104550475255e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,0.0001007733953883,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830505371094,0.0,0.0,0.0004780238086823,285.239501953125,294.1499938964844,294.0747375488281,292.0687866210937,295.0693054199219,294.1960144042969,285.7521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196733055636,8.164514397890343e-09,0.0010196651564911,-0.020440774038434,0.0,0.0,0.0,-0.0088603161275386,60.0,11.220788955688477,-0.0,-7.088944187216839e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851257324219,0.0,0.0,9.569665417075156e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,0.000100773460872,299.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,7.443104550475255e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,0.0001007733953883,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830505371094,0.0,0.0,0.0004780238086823,285.239501953125,294.1499938964844,294.0747375488281,292.0687866210937,295.0693054199219,294.1960144042969,285.7521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196733055636,8.164514397890343e-09,0.0010196651564911,-0.020440774038434,0.0,0.0,0.0,-0.0088603161275386,60.0,11.220788955688477,-0.0,-7.088944187216839e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,9.569199028192088e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846069335937,0.0,0.0,0.0001007685423246,299.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,7.442740752594545e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,0.000100768476841,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,0.0004780004965141,285.2406921386719,294.1499938964844,294.0335693359375,292.0426025390625,295.0506286621094,294.154296875,285.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196231305599,8.158647091249804e-09,0.001019614865072,-0.0204254109412431,0.0,0.0,0.0,-0.0088574076071381,60.0,11.154953956604004,-0.0,-7.088246434250324e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,9.569199028192088e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846069335937,0.0,0.0,0.0001007685423246,299.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,7.442740752594545e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,0.000100768476841,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,0.0004780004965141,285.2406921386719,294.1499938964844,294.0335693359375,292.0426025390625,295.0506286621094,294.154296875,285.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196231305599,8.158647091249804e-09,0.001019614865072,-0.0204254109412431,0.0,0.0,0.0,-0.0088574076071381,60.0,11.154953956604004,-0.0,-7.088246434250324e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,9.569097892381252e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,0.0001007674727588,299.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,7.442662172252312e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28515625,0.0,0.0,0.0001007674072752,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835693359375,0.0,0.0,0.0004779954324476,285.24139404296875,294.1499938964844,294.0132751464844,292.02984619140625,295.041015625,294.1337280273437,285.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196123039349,8.1573574561844e-09,0.0010196041548624,-0.0204220321029424,0.0,0.0,0.0,-0.0088567696511745,60.0,11.123248100280762,-0.0,-7.088093667562134e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,9.569018584443256e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,0.0001007666432997,299.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,7.442600326612592e-05,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,0.0001007665778161,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,0.0004779915034305,285.2420654296875,294.1499938964844,293.9932556152344,292.0173645019531,295.0313415527344,294.1132507324219,285.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196040384471,8.156350261856461e-09,0.0010195958893746,-0.0204193945974111,0.0,0.0,0.0,-0.0088562713935971,60.0,11.091819763183594,-0.0,-7.087973585839792e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,9.568970563123004e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,0.0001007661267067,299.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,7.442562491632998e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2858581542969,0.0,0.0,0.000100766068499,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,0.0004779891169164,285.2434997558594,294.1499938964844,293.9540100097656,291.9931945800781,295.0118713378906,294.072509765625,285.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195979848504,8.155695674361141e-09,0.0010195898357778,-0.0204176809638738,0.0,0.0,0.0,-0.008855945430696,60.0,11.02985382080078,-0.0,-7.087896136681594e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,9.568970563123004e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,0.0001007661267067,299.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,7.442562491632998e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2858581542969,0.0,0.0,0.000100766068499,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,0.0004779891169164,285.2434997558594,294.1499938964844,293.9540100097656,291.9931945800781,295.0118713378906,294.072509765625,285.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195979848504,8.155695674361141e-09,0.0010195898357778,-0.0204176809638738,0.0,0.0,0.0,-0.008855945430696,60.0,11.02985382080078,-0.0,-7.087896136681594e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,9.569222311256452e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,0.0001007687751553,299.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28741455078125,0.0,0.0,7.44275821489282e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,0.0001007687169476,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,0.0004780016897711,285.2450561523437,294.1499938964844,293.9159851074219,291.97027587890625,294.9920349121094,294.0325927734375,285.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196244111284,8.1587776534775e-09,0.0010196162620559,-0.0204257518053054,0.0,0.0,0.0,-0.0088574727997183,60.0,10.970325469970703,-0.0,-7.08826206619051e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,9.569222311256452e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,0.0001007687751553,299.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28741455078125,0.0,0.0,7.44275821489282e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,0.0001007687169476,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,0.0004780016897711,285.2450561523437,294.1499938964844,293.9159851074219,291.97027587890625,294.9920349121094,294.0325927734375,285.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196244111284,8.1587776534775e-09,0.0010196162620559,-0.0204257518053054,0.0,0.0,0.0,-0.0088574727997183,60.0,10.970325469970703,-0.0,-7.08826206619051e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
