time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794260,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874450683594,0.0,0.0,9.569741087034345e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867126464844,0.0,0.0,0.0001007742321235,299.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.0,7.443161302944645e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870483398437,0.0,0.0,0.0001007741739158,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854919433594,0.0,0.0,0.0004780276212841,285.2466735839844,294.1499938964844,293.8793334960937,291.94879150390625,294.9719543457031,293.99346923828125,285.7952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019679242745,8.165192078024575e-09,0.0010196710936725,-0.0204425491392612,0.0,0.0,0.0,-0.0088606532663106,60.0,10.913162231445312,-0.0,-7.089025189088717e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874450683594,0.0,0.0,9.569741087034345e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867126464844,0.0,0.0,0.0001007742321235,299.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.0,7.443161302944645e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870483398437,0.0,0.0,0.0001007741739158,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854919433594,0.0,0.0,0.0004780276212841,285.2466735839844,294.1499938964844,293.8793334960937,291.94879150390625,294.9719543457031,293.99346923828125,285.7952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019679242745,8.165192078024575e-09,0.0010196710936725,-0.0204425491392612,0.0,0.0,0.0,-0.0088606532663106,60.0,10.913162231445312,-0.0,-7.089025189088717e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,9.57058509811759e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874450683594,0.0,0.0,0.0001007831233437,299.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,7.443817594321445e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,0.000100783065136,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,0.0004780697927344,285.2484130859375,294.1499938964844,293.84423828125,291.9288635253906,294.9516296386719,293.95538330078125,285.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197687661275,8.175661925236e-09,0.0010197606170549,-0.020469969138503,0.0,0.0,0.0,-0.008865843527019,60.0,10.85896110534668,-0.0,-7.090270059961767e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,9.57058509811759e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874450683594,0.0,0.0,0.0001007831233437,299.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,7.443817594321445e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,0.000100783065136,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,0.0004780697927344,285.2484130859375,294.1499938964844,293.84423828125,291.9288635253906,294.9516296386719,293.95538330078125,285.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197687661275,8.175661925236e-09,0.0010197606170549,-0.020469969138503,0.0,0.0,0.0,-0.008865843527019,60.0,10.85896110534668,-0.0,-7.090270059961767e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,9.571160626364872e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878112792969,0.0,0.0,0.0001007891769404,299.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,7.444264338118955e-05,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,0.0001007891187327,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2866516113281,0.0,0.0,0.0004780985182151,285.2492980957031,294.1499938964844,293.82733154296875,291.9195251464844,294.9413757324219,293.9368896484375,285.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019830466248,8.182801991551969e-09,0.0010198222007602,-0.020488666370511,0.0,0.0,0.0,-0.0088693862780928,60.0,10.833340644836426,-0.0,-7.091119158531002e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,9.571799455443396e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882385253906,0.0,0.0,0.0001007959072012,299.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,7.444761286024004e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,0.0001007958489935,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870483398437,0.0,0.0,0.0004781304451171,285.2502136230469,294.1499938964844,293.8108825683594,291.9106750488281,294.9310607910156,293.91864013671875,285.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019898452796,8.190738753910411e-09,0.0010198901873081,-0.0205094516277313,0.0,0.0,0.0,-0.0088733211159706,60.0,10.80838108062744,-0.0,-7.09206275928409e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,9.57328375079669e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,0.0001008115359582,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,7.445915980497375e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,0.0001008114777505,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,0.0004782046307809,285.25213623046875,294.1499938964844,293.7794189453125,291.89434814453125,294.9103698730469,293.88287353515625,285.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200553806498,8.209185331509161e-09,0.001020047115162,-0.0205577611923217,0.0,0.0,0.0,-0.0088824620470404,60.0,10.760333061218262,-0.0,-7.094256915252117e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,9.57328375079669e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,0.0001008115359582,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,7.445915980497375e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,0.0001008114777505,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,0.0004782046307809,285.25213623046875,294.1499938964844,293.7794189453125,291.89434814453125,294.9103698730469,293.88287353515625,285.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200553806498,8.209185331509161e-09,0.001020047115162,-0.0205577611923217,0.0,0.0,0.0,-0.0088824620470404,60.0,10.760333061218262,-0.0,-7.094256915252117e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,9.575208241585642e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,0.0001008317922241,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,7.447411917382851e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,0.0001008317340165,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,0.0004783007316291,285.2541198730469,294.1499938964844,293.75,291.880126953125,294.8895263671875,293.8489074707031,285.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202600387856,8.233107529065364e-09,0.0010202517732977,-0.020620409399271,0.0,0.0,0.0,-0.0088943215087056,60.0,10.716998100280762,-0.0,-7.097103349451572e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,9.575208241585642e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,0.0001008317922241,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,7.447411917382851e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,0.0001008317340165,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,0.0004783007316291,285.2541198730469,294.1499938964844,293.75,291.880126953125,294.8895263671875,293.8489074707031,285.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202600387856,8.233107529065364e-09,0.0010202517732977,-0.020620409399271,0.0,0.0,0.0,-0.0088943215087056,60.0,10.716998100280762,-0.0,-7.097103349451572e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,9.577326272847132e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,0.0001008541003102,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,7.449059194186702e-05,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913818359375,0.0,0.0,0.0001008540421025,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899475097656,0.0,0.0,0.0004784065531566,285.2562255859375,294.1499938964844,293.721923828125,291.8681030273437,294.8685302734375,293.8162536621094,285.83746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204853024333,8.259455341885769e-09,0.0010204770369455,-0.0206894092261791,0.0,0.0,0.0,-0.008907382376492,60.0,10.67746925354004,-0.0,-7.100238264001747e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,9.577326272847132e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,0.0001008541003102,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,7.449059194186702e-05,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913818359375,0.0,0.0,0.0001008540421025,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899475097656,0.0,0.0,0.0004784065531566,285.2562255859375,294.1499938964844,293.721923828125,291.8681030273437,294.8685302734375,293.8162536621094,285.83746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204853024333,8.259455341885769e-09,0.0010204770369455,-0.0206894092261791,0.0,0.0,0.0,-0.008907382376492,60.0,10.67746925354004,-0.0,-7.100238264001747e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928771972656,0.0,0.0,9.579582547303288e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,0.0001008778563118,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934265136719,0.0,0.0,7.450813427567482e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,0.0001008777981041,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,0.000478519272292,285.2584228515625,294.1499938964844,293.6943359375,291.8582763671875,294.847412109375,293.784912109375,285.84576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207252344116,8.287518227234614e-09,0.0010207169689238,-0.020762899890542,0.0,0.0,0.0,-0.0089212944731116,60.0,10.64231777191162,-0.0,-7.103577814859818e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928771972656,0.0,0.0,9.579582547303288e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,0.0001008778563118,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934265136719,0.0,0.0,7.450813427567482e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,0.0001008777981041,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,0.000478519272292,285.2584228515625,294.1499938964844,293.6943359375,291.8582763671875,294.847412109375,293.784912109375,285.84576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207252344116,8.287518227234614e-09,0.0010207169689238,-0.020762899890542,0.0,0.0,0.0,-0.0089212944731116,60.0,10.64231777191162,-0.0,-7.103577814859818e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29345703125,0.0,0.0,9.580732876202092e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29278564453125,0.0,0.0,0.0001008899635053,299.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,7.451707642758265e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930908203125,0.0,0.0,0.0001008899052976,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,0.0004785767232533,285.2595520019531,294.1499938964844,293.6807556152344,291.8541564941406,294.8368225097656,293.769775390625,285.8498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208479361608,8.301823228862304e-09,0.0010208395542576,-0.0208003632724285,0.0,0.0,0.0,-0.0089283883571624,60.0,10.626784324645996,-0.0,-7.105280985797435e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,9.581889025866984e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,0.0001009021434583,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,7.452606951119378e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,0.0001009020852507,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29229736328125,0.0,0.0,0.0004786344943568,285.2607421875,294.1499938964844,293.66729736328125,291.8505554199219,294.826171875,293.7548522949219,285.85400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209708707407,8.316209942904607e-09,0.0010209626052528,-0.020838038995862,0.0,0.0,0.0,-0.0089355194941163,60.0,10.61204719543457,-0.0,-7.106994104333354e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,9.584212239133194e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,0.0001009266052278,299.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958984375,0.0,0.0,7.45441357139498e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,0.0001009265470202,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935791015625,0.0,0.0,0.0004787505604326,285.2631225585937,294.1499938964844,293.6407470703125,291.84478759765625,294.80487060546875,293.7254333496094,285.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345110380503229e-09,0.0010212094057351,-0.0209137219935655,0.0,0.0,0.0,-0.008949845097959,60.0,10.58428192138672,-0.0,-7.110435262802639e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,9.584212239133194e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,0.0001009266052278,299.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958984375,0.0,0.0,7.45441357139498e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,0.0001009265470202,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935791015625,0.0,0.0,0.0004787505604326,285.2631225585937,294.1499938964844,293.6407470703125,291.84478759765625,294.80487060546875,293.7254333496094,285.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345110380503229e-09,0.0010212094057351,-0.0209137219935655,0.0,0.0,0.0,-0.008949845097959,60.0,10.58428192138672,-0.0,-7.110435262802639e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,9.5865128969308e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,0.0001009508196148,299.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,7.456202729372308e-05,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,0.0001009507686831,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2949523925781,0.0,0.0,0.0004788654623553,285.2655944824219,294.1499938964844,293.61474609375,291.8408508300781,294.783447265625,293.6968994140625,285.87042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373723936472288e-09,0.0010214539943262,-0.0209886562079191,0.0,0.0,0.0,-0.008964030072093,60.0,10.560359954833984,-0.0,-7.113843025763344e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,9.5865128969308e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,0.0001009508196148,299.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,7.456202729372308e-05,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,0.0001009507686831,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2949523925781,0.0,0.0,0.0004788654623553,285.2655944824219,294.1499938964844,293.61474609375,291.8408508300781,294.783447265625,293.6968994140625,285.87042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373723936472288e-09,0.0010214539943262,-0.0209886562079191,0.0,0.0,0.0,-0.008964030072093,60.0,10.560359954833984,-0.0,-7.113843025763344e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981262207031,0.0,0.0,9.58875025389716e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,0.0001009743791655,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29864501953125,0.0,0.0,7.457942410837859e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,0.0001009743282338,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964172363281,0.0,0.0,0.0004789772501681,285.2681579589844,294.1499938964844,293.5892639160156,291.8386535644531,294.761962890625,293.66912841796875,285.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.40155767178885e-09,0.0010216919472441,-0.0210615433752536,0.0,0.0,0.0,-0.0089778285473585,60.0,10.539762496948242,-0.0,-7.117159128711138e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981262207031,0.0,0.0,9.58875025389716e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,0.0001009743791655,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29864501953125,0.0,0.0,7.457942410837859e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,0.0001009743282338,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964172363281,0.0,0.0,0.0004789772501681,285.2681579589844,294.1499938964844,293.5892639160156,291.8386535644531,294.761962890625,293.66912841796875,285.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.40155767178885e-09,0.0010216919472441,-0.0210615433752536,0.0,0.0,0.0,-0.0089778285473585,60.0,10.539762496948242,-0.0,-7.117159128711138e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,9.590895933797584e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989807128906,0.0,0.0,0.0001009969710139,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,7.459610787918791e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,0.0001009969200822,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29791259765625,0.0,0.0,0.0004790844395756,285.27081298828125,294.1499938964844,293.5643310546875,291.83807373046875,294.7404479980469,293.6420593261719,285.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021928503178,8.428242992408741e-09,0.0010219201212748,-0.0211314279586076,0.0,0.0,0.0,-0.0089910570532083,60.0,10.52207088470459,-0.0,-7.120338807453663e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,9.590895933797584e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989807128906,0.0,0.0,0.0001009969710139,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,7.459610787918791e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,0.0001009969200822,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29791259765625,0.0,0.0,0.0004790844395756,285.27081298828125,294.1499938964844,293.5643310546875,291.83807373046875,294.7404479980469,293.6420593261719,285.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021928503178,8.428242992408741e-09,0.0010219201212748,-0.0211314279586076,0.0,0.0,0.0,-0.0089910570532083,60.0,10.52207088470459,-0.0,-7.120338807453663e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,9.591916023055092e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997741699219,0.0,0.0,0.0001010077103273,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009033203125,0.0,0.0,7.460404594894499e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,0.0001010076593956,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987060546875,0.0,0.0,0.0004791354003828,285.27215576171875,294.1499938964844,293.55206298828125,291.8383483886719,294.7296447753906,293.6288146972656,285.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022036653012,8.440931509312577e-09,0.0010220282711088,-0.0211646538227796,0.0,0.0,0.0,-0.0089973453432321,60.0,10.514504432678224,-0.0,-7.121850842395362e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011779785156,0.0,0.0,9.592911374056712e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,0.0001010181949823,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,7.461178029188886e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30084228515625,0.0,0.0,0.0001010181440506,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,0.0004791851097252,285.2735290527344,294.1499938964844,293.5399169921875,291.8389892578125,294.7188720703125,293.6156921386719,285.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221424745395,8.453310940126357e-09,0.001022133976221,-0.021197073161602,0.0,0.0,0.0,-0.0090034818276762,60.0,10.507441520690918,-0.0,-7.123326639657537e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,9.594819130143152e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021850585937,0.0,0.0,0.0001010382839012,299.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033142089844,0.0,0.0,7.462661596946418e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.0,0.0,0.0001010382329695,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,0.0004792804247699,285.2763061523437,294.1499938964844,293.5160827636719,291.84130859375,294.697265625,293.5897521972656,285.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223459685221,8.477040402965486e-09,0.0010223374702036,-0.0212592128664255,0.0,0.0,0.0,-0.0090152490884065,60.0,10.494603157043455,-0.0,-7.126155310288598e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,9.594819130143152e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021850585937,0.0,0.0,0.0001010382839012,299.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033142089844,0.0,0.0,7.462661596946418e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.0,0.0,0.0001010382329695,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,0.0004792804247699,285.2763061523437,294.1499938964844,293.5160827636719,291.84130859375,294.697265625,293.5897521972656,285.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223459685221,8.477040402965486e-09,0.0010223374702036,-0.0212592128664255,0.0,0.0,0.0,-0.0090152490884065,60.0,10.494603157043455,-0.0,-7.126155310288598e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,9.596528980182484e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,0.0001010562846204,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30499267578125,0.0,0.0,7.463991641998291e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041687011719,0.0,0.0,0.0001010562336887,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0004793658445123,285.2791748046875,294.1499938964844,293.4927673339844,291.8448791503906,294.6756286621094,293.5644836425781,285.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225278092548,8.498301617976267e-09,0.0010225193109363,-0.0213148910552263,0.0,0.0,0.0,-0.0090257888659834,60.0,10.484652519226074,-0.0,-7.128689816227053e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,9.596528980182484e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,0.0001010562846204,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30499267578125,0.0,0.0,7.463991641998291e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041687011719,0.0,0.0,0.0001010562336887,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0004793658445123,285.2791748046875,294.1499938964844,293.4927673339844,291.8448791503906,294.6756286621094,293.5644836425781,285.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225278092548,8.498301617976267e-09,0.0010225193109363,-0.0213148910552263,0.0,0.0,0.0,-0.0090257888659834,60.0,10.484652519226074,-0.0,-7.128689816227053e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062744140625,0.0,0.0,9.598042379366234e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,0.0001010722189676,299.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,7.465168164344504e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,0.0001010721680358,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,0.0004794414562638,285.2821350097656,294.1499938964844,293.4700012207031,291.849609375,294.6539611816406,293.5398254394531,285.9188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226886952295,8.517111460548676e-09,0.001022680196911,-0.0213641468435525,0.0,0.0,0.0,-0.0090351141989231,60.0,10.47699737548828,-0.0,-7.130932999643846e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062744140625,0.0,0.0,9.598042379366234e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,0.0001010722189676,299.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,7.465168164344504e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,0.0001010721680358,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,0.0004794414562638,285.2821350097656,294.1499938964844,293.4700012207031,291.849609375,294.6539611816406,293.5398254394531,285.9188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226886952295,8.517111460548676e-09,0.001022680196911,-0.0213641468435525,0.0,0.0,0.0,-0.0090351141989231,60.0,10.47699737548828,-0.0,-7.130932999643846e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,9.599336772225796e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,0.0001010858468362,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085632324219,0.0,0.0,7.466174429282546e-05,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,0.0001010857959045,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,0.0004795061249751,285.28515625,294.1499938964844,293.44781494140625,291.8553771972656,294.63232421875,293.51568603515625,285.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228264145553,8.533197259907865e-09,0.0010228179162368,-0.0214062724262475,0.0,0.0,0.0,-0.0090430891141295,60.0,10.47129726409912,-0.0,-7.1328514650304e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,9.599336772225796e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,0.0001010858468362,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085632324219,0.0,0.0,7.466174429282546e-05,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,0.0001010857959045,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,0.0004795061249751,285.28515625,294.1499938964844,293.44781494140625,291.8553771972656,294.63232421875,293.51568603515625,285.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228264145553,8.533197259907865e-09,0.0010228179162368,-0.0214062724262475,0.0,0.0,0.0,-0.0090430891141295,60.0,10.47129726409912,-0.0,-7.1328514650304e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090515136719,0.0,0.0,9.59986646194011e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,0.0001010914202197,299.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,7.466586248483509e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,0.0001010913765639,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,0.000479532580357,285.28668212890625,294.1499938964844,293.4369201660156,291.858642578125,294.6214904785156,293.50396728515625,285.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228817118331,8.539775997462584e-09,0.0010228732135146,-0.0214235000312328,0.0,0.0,0.0,-0.0090463459491729,60.0,10.469493865966797,-0.0,-7.133636614753416e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099975585937,0.0,0.0,9.600349585525692e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094177246094,0.0,0.0,0.00010109651339,299.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,7.466962415492162e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096618652344,0.0,0.0,0.0001010964624583,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,0.0004795567365363,285.28826904296875,294.1499938964844,293.4261779785156,291.8620910644531,294.61065673828125,293.4923400878906,285.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229330509901,8.545780083579757e-09,0.0010229244362562,-0.0214392226189374,0.0,0.0,0.0,-0.0090493215247988,60.0,10.468026161193848,-0.0,-7.13435284183106e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,9.601162309991196e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113708496094,0.0,0.0,0.0001011050699162,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,7.467593968613073e-05,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,0.0001011050189845,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,0.0004795973363798,285.2914123535156,294.1499938964844,293.4051513671875,291.86962890625,294.5890197753906,293.4694519042969,285.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230203624814,8.555864461357032e-09,0.0010230118641629,-0.0214656293392181,0.0,0.0,0.0,-0.0090543264523148,60.0,10.465927124023438,-0.0,-7.135555790682703e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,9.601162309991196e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113708496094,0.0,0.0,0.0001011050699162,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,7.467593968613073e-05,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,0.0001011050189845,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,0.0004795973363798,285.2914123535156,294.1499938964844,293.4051513671875,291.86962890625,294.5890197753906,293.4694519042969,285.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230203624814,8.555864461357032e-09,0.0010230118641629,-0.0214656293392181,0.0,0.0,0.0,-0.0090543264523148,60.0,10.465927124023438,-0.0,-7.135555790682703e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,9.601640340406448e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,0.0001011100976029,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,7.467965770047158e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,0.0001011100539471,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,0.0004796212306246,285.294677734375,294.1499938964844,293.3846740722656,291.8778686523437,294.5674133300781,293.4472045898437,285.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230707703158,8.561777953275396e-09,0.0010230622719973,-0.0214811153709888,0.0,0.0,0.0,-0.0090572573244571,60.0,10.46544075012207,-0.0,-7.136261359619311e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
