time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796600,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,9.601640340406448e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,0.0001011100976029,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,7.467965770047158e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,0.0001011100539471,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,0.0004796212306246,285.294677734375,294.1499938964844,293.3846740722656,291.8778686523437,294.5674133300781,293.4472045898437,285.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230707703158,8.561777953275396e-09,0.0010230622719973,-0.0214811153709888,0.0,0.0,0.0,-0.0090572573244571,60.0,10.46544075012207,-0.0,-7.136261359619311e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,9.601812053006142e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,0.0001011119020404,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,7.468098920071498e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,0.0001011118583846,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,0.0004796298162546,285.2979736328125,294.1499938964844,293.36474609375,291.88671875,294.5458374023437,293.425537109375,285.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023088931106,8.563878495237986e-09,0.0010230804327875,-0.0214866157621145,0.0,0.0,0.0,-0.0090582994744181,60.0,10.46604347229004,-0.0,-7.136511470662299e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,9.601812053006142e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,0.0001011119020404,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,7.468098920071498e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,0.0001011118583846,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,0.0004796298162546,285.2979736328125,294.1499938964844,293.36474609375,291.88671875,294.5458374023437,293.425537109375,285.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023088931106,8.563878495237986e-09,0.0010230804327875,-0.0214866157621145,0.0,0.0,0.0,-0.0090582994744181,60.0,10.46604347229004,-0.0,-7.136511470662299e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182373046875,0.0,0.0,9.60160614340566e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0,0.0001011097265291,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186950683594,0.0,0.0,7.467938121408224e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,0.0001011096828733,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,0.0004796195134986,285.3013610839844,294.1499938964844,293.345458984375,291.8960266113281,294.5242919921875,293.40447998046875,285.9662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230666957795,8.561266362505648e-09,0.0010230580810457,-0.0214797761291265,0.0,0.0,0.0,-0.0090570049360394,60.0,10.467602729797363,-0.0,-7.136200252944036e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182373046875,0.0,0.0,9.60160614340566e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0,0.0001011097265291,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186950683594,0.0,0.0,7.467938121408224e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,0.0001011096828733,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,0.0004796195134986,285.3013610839844,294.1499938964844,293.345458984375,291.8960266113281,294.5242919921875,293.40447998046875,285.9662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230666957795,8.561266362505648e-09,0.0010230580810457,-0.0214797761291265,0.0,0.0,0.0,-0.0090570049360394,60.0,10.467602729797363,-0.0,-7.136200252944036e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193359375,0.0,0.0,9.601319470675662e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187866210937,0.0,0.0,0.0001011067070066,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,7.467714749509469e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31903076171875,0.0,0.0,0.0001011066633509,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,0.000479605194414,285.3030700683594,294.1499938964844,293.33599853515625,291.9008483886719,294.5135498046875,293.3942565917969,285.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230347979813,8.5576754571548e-09,0.0010230261832475,-0.0214703734964132,0.0,0.0,0.0,-0.0090552186593413,60.0,10.468714714050291,-0.0,-7.135771795674374e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204650878906,0.0,0.0,9.600949852028862e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,0.0001011028216453,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209228515625,0.0,0.0,7.46742807677947e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201599121094,0.0,0.0,0.0001011027779895,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,0.0004795867716893,285.3048095703125,294.1499938964844,293.32672119140625,291.90576171875,294.5028076171875,293.3841247558594,285.9740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229952167719,8.55305692937236e-09,0.0010229867184534,-0.0214582793414592,0.0,0.0,0.0,-0.0090529294684529,60.0,10.469962120056152,-0.0,-7.13522112505416e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227233886719,0.0,0.0,9.59995377343148e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221740722656,0.0,0.0,0.0001010923297144,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,7.466652459697798e-05,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32244873046875,0.0,0.0,0.0001010922787827,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,0.0004795370041392,285.3083190917969,294.1499938964844,293.30859375,291.9157409667969,294.4813842773437,293.3642272949219,285.9818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540605556106584e-09,0.0010228819446638,-0.0214256700128316,0.0,0.0,0.0,-0.0090467650443315,60.0,10.4727201461792,-0.0,-7.133735380193684e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227233886719,0.0,0.0,9.59995377343148e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221740722656,0.0,0.0,0.0001010923297144,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,7.466652459697798e-05,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32244873046875,0.0,0.0,0.0001010922787827,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,0.0004795370041392,285.3083190917969,294.1499938964844,293.30859375,291.9157409667969,294.4813842773437,293.3642272949219,285.9818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540605556106584e-09,0.0010228819446638,-0.0214256700128316,0.0,0.0,0.0,-0.0090467650443315,60.0,10.4727201461792,-0.0,-7.133735380193684e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,9.598420729162171e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245544433594,0.0,0.0,0.0001010761843645,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255310058594,0.0,0.0,7.465459930244833e-05,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,0.0001010761407087,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236389160156,0.0,0.0,0.0004794604319613,285.3118896484375,294.1499938964844,293.29107666015625,291.9259338378906,294.4600524902344,293.3450622558594,285.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521467975697306e-09,0.0010227179154753,-0.0213755555450916,0.0,0.0,0.0,-0.0090372767299413,60.0,10.475757598876951,-0.0,-7.131452406383687e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,9.598420729162171e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245544433594,0.0,0.0,0.0001010761843645,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255310058594,0.0,0.0,7.465459930244833e-05,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,0.0001010761407087,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236389160156,0.0,0.0,0.0004794604319613,285.3118896484375,294.1499938964844,293.29107666015625,291.9259338378906,294.4600524902344,293.3450622558594,285.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521467975697306e-09,0.0010227179154753,-0.0213755555450916,0.0,0.0,0.0,-0.0090372767299413,60.0,10.475757598876951,-0.0,-7.131452406383687e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274841308594,0.0,0.0,9.596470044925808e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,0.0001010556370601,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,7.463942893082276e-05,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271789550781,0.0,0.0,0.0001010555934044,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260803222656,0.0,0.0,0.0004793629923369,285.3155517578125,294.1499938964844,293.274169921875,291.9361572265625,294.43878173828125,293.3265075683594,285.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022518496029,8.497124781570164e-09,0.0010225099977105,-0.0213118083775043,0.0,0.0,0.0,-0.0090252086520195,60.0,10.478870391845703,-0.0,-7.128549839308107e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274841308594,0.0,0.0,9.596470044925808e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,0.0001010556370601,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,7.463942893082276e-05,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271789550781,0.0,0.0,0.0001010555934044,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260803222656,0.0,0.0,0.0004793629923369,285.3155517578125,294.1499938964844,293.274169921875,291.9361572265625,294.43878173828125,293.3265075683594,285.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022518496029,8.497124781570164e-09,0.0010225099977105,-0.0213118083775043,0.0,0.0,0.0,-0.0090252086520195,60.0,10.478870391845703,-0.0,-7.128549839308107e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299560546875,0.0,0.0,9.59407552727498e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,0.0001010304185911,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33038330078125,0.0,0.0,7.462079520337284e-05,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,0.0001010303749353,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285522460937,0.0,0.0,0.0004792433755937,285.3192443847656,294.1499938964844,293.2578430175781,291.94635009765625,294.4176330566406,293.3085632324219,286.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222631972283,8.467248235888292e-09,0.0010222546989098,-0.021233569830656,0.0,0.0,0.0,-0.0090103987604379,60.0,10.481792449951172,-0.0,-7.124987888573743e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299560546875,0.0,0.0,9.59407552727498e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,0.0001010304185911,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33038330078125,0.0,0.0,7.462079520337284e-05,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,0.0001010303749353,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285522460937,0.0,0.0,0.0004792433755937,285.3192443847656,294.1499938964844,293.2578430175781,291.94635009765625,294.4176330566406,293.3085632324219,286.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222631972283,8.467248235888292e-09,0.0010222546989098,-0.021233569830656,0.0,0.0,0.0,-0.0090103987604379,60.0,10.481792449951172,-0.0,-7.124987888573743e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312072753906,0.0,0.0,9.592675633030012e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306884765625,0.0,0.0,0.0001010156775009,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,7.460991037078202e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309326171875,0.0,0.0,0.0001010156338452,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,0.000479173468193,285.3211364746094,294.1499938964844,293.2499389648437,291.9513854980469,294.4071044921875,293.2999267578125,286.0090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221122065559,8.449789312692246e-09,0.0010221037082374,-0.021187849342823,0.0,0.0,0.0,-0.0090017355978488,60.0,10.48310089111328,-0.0,-7.1229067089007e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,9.591203706804664e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319702148437,0.0,0.0,0.0001010001724353,299.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329162597656,0.0,0.0,7.459845801349729e-05,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,0.0001010001287795,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33111572265625,0.0,0.0,0.0004790999228134,285.3230285644531,294.1499938964844,293.2421569824219,291.9563903808594,294.3965759277344,293.2914123535156,286.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219551622867,8.431429776578625e-09,0.0010219466639682,-0.0211397726088762,0.0,0.0,0.0,-0.0089926337823271,60.0,10.484353065490724,-0.0,-7.120718237274559e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350524902344,0.0,0.0,9.588034299667925e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,0.0001009667976177,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354797363281,0.0,0.0,7.457379979314283e-05,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33477783203125,0.0,0.0,0.0001009667539619,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337097167969,0.0,0.0,0.0004789415979757,285.3268737792969,294.1499938964844,293.2270812988281,291.9661865234375,294.3756408691406,293.27471923828125,286.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391905836901971e-09,0.0010216105729341,-0.0210362672805786,0.0,0.0,0.0,-0.0089730489999055,60.0,10.486601829528809,-0.0,-7.116008760021941e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350524902344,0.0,0.0,9.588034299667925e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,0.0001009667976177,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354797363281,0.0,0.0,7.457379979314283e-05,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33477783203125,0.0,0.0,0.0001009667539619,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337097167969,0.0,0.0,0.0004789415979757,285.3268737792969,294.1499938964844,293.2270812988281,291.9661865234375,294.3756408691406,293.27471923828125,286.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391905836901971e-09,0.0010216105729341,-0.0210362672805786,0.0,0.0,0.0,-0.0089730489999055,60.0,10.486601829528809,-0.0,-7.116008760021941e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,9.584455983713268e-05,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,0.0001009291154332,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,7.454597653122619e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0001009290790534,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,0.0004787629004567,285.3307800292969,294.1499938964844,293.212646484375,291.9756164550781,294.3548278808594,293.2587585449219,286.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212371125817,8.347294411237272e-09,0.0010212287306785,-0.0209194403141737,0.0,0.0,0.0,-0.008950931020081,60.0,10.487990379333496,-0.0,-7.110695321443927e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,9.584455983713268e-05,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,0.0001009291154332,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,7.454597653122619e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0001009290790534,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,0.0004787629004567,285.3307800292969,294.1499938964844,293.212646484375,291.9756164550781,294.3548278808594,293.2587585449219,286.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212371125817,8.347294411237272e-09,0.0010212287306785,-0.0209194403141737,0.0,0.0,0.0,-0.008950931020081,60.0,10.487990379333496,-0.0,-7.110695321443927e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404235839844,0.0,0.0,9.580583719071e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33990478515625,0.0,0.0,0.0001008883336908,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408203125,0.0,0.0,7.451585406670347e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,0.000100888290035,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,0.0004785694763995,285.3347473144531,294.1499938964844,293.1988220214844,291.9845886230469,294.33416748046875,293.2434387207031,286.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299007703271855e-09,0.0010208159219473,-0.0207929890602827,0.0,0.0,0.0,-0.0089269941672682,60.0,10.488554000854492,-0.0,-7.104945609626159e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404235839844,0.0,0.0,9.580583719071e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33990478515625,0.0,0.0,0.0001008883336908,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408203125,0.0,0.0,7.451585406670347e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,0.000100888290035,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,0.0004785694763995,285.3347473144531,294.1499938964844,293.1988220214844,291.9845886230469,294.33416748046875,293.2434387207031,286.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299007703271855e-09,0.0010208159219473,-0.0207929890602827,0.0,0.0,0.0,-0.0089269941672682,60.0,10.488554000854492,-0.0,-7.104945609626159e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432006835937,0.0,0.0,9.57644369918853e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,0.0001008447288768,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435974121094,0.0,0.0,7.448364340234548e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,0.000100844692497,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,0.0004783626645803,285.3387756347656,294.1499938964844,293.1856689453125,291.9930114746094,294.31365966796875,293.228759765625,286.0436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247387661697303e-09,0.0010203743586316,-0.0206578057259321,0.0,0.0,0.0,-0.0089014032855629,60.0,10.488077163696287,-0.0,-7.098802257132776e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432006835937,0.0,0.0,9.57644369918853e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,0.0001008447288768,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435974121094,0.0,0.0,7.448364340234548e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,0.000100844692497,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,0.0004783626645803,285.3387756347656,294.1499938964844,293.1856689453125,291.9930114746094,294.31365966796875,293.228759765625,286.0436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247387661697303e-09,0.0010203743586316,-0.0206578057259321,0.0,0.0,0.0,-0.0089014032855629,60.0,10.488077163696287,-0.0,-7.098802257132776e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446044921875,0.0,0.0,9.574279829394072e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441162109375,0.0,0.0,0.0001008219478535,299.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450012207031,0.0,0.0,7.446681411238387e-05,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443298339844,0.0,0.0,0.0001008219041978,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432922363281,0.0,0.0,0.000478254572954,285.3407897949219,294.1499938964844,293.1793212890625,291.9969787597656,294.303466796875,293.22174072265625,286.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201506083831,8.220408354020492e-09,0.0010201423428952,-0.0205871537327766,0.0,0.0,0.0,-0.0088880220428109,60.0,10.487261772155762,-0.0,-7.09559202505261e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34600830078125,0.0,0.0,9.572073759045452e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34552001953125,0.0,0.0,0.0001007987157208,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.346435546875,0.0,0.0,7.444965740432963e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,0.0001007986720651,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447265625,0.0,0.0,0.0004781443858519,285.3428649902344,294.1499938964844,293.1731262207031,292.0007629394531,294.2933044433594,293.2148742675781,286.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199153330177,8.192906797432897e-09,0.0010199071839451,-0.0205151308327913,0.0,0.0,0.0,-0.0088743884116411,60.0,10.486186027526855,-0.0,-7.092320686297171e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489074707031,0.0,0.0,9.567550296196714e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484191894531,0.0,0.0,0.0001007510800263,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34930419921875,0.0,0.0,7.441447087330744e-05,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,0.0001007510363706,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476257324219,0.0,0.0,0.0004779184237122,285.34698486328125,294.1499938964844,293.1612243652344,292.0077819824219,294.27313232421875,293.2014465332031,286.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194343049079,8.136514573209297e-09,0.0010194262722507,-0.0203674472868442,0.0,0.0,0.0,-0.0088464384898543,60.0,10.483338356018066,-0.0,-7.085615294499803e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489074707031,0.0,0.0,9.567550296196714e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484191894531,0.0,0.0,0.0001007510800263,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34930419921875,0.0,0.0,7.441447087330744e-05,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,0.0001007510363706,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476257324219,0.0,0.0,0.0004779184237122,285.34698486328125,294.1499938964844,293.1612243652344,292.0077819824219,294.27313232421875,293.2014465332031,286.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194343049079,8.136514573209297e-09,0.0010194262722507,-0.0203674472868442,0.0,0.0,0.0,-0.0088464384898543,60.0,10.483338356018066,-0.0,-7.085615294499803e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518371582031,0.0,0.0,9.563081403030084e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35137939453125,0.0,0.0,0.0001007040191325,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35223388671875,0.0,0.0,7.437971362378448e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515930175781,0.0,0.0,0.0001007039827527,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505859375,0.0,0.0,0.0004776952264364,285.3511962890625,294.1499938964844,293.1499938964844,292.0138854980469,294.25311279296875,293.1886291503906,286.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189570020884,8.080805358190446e-09,0.0010189488530158,-0.0202215537428855,0.0,0.0,0.0,-0.0088188154622912,60.0,10.478971481323242,-0.0,-7.07899445728799e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518371582031,0.0,0.0,9.563081403030084e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35137939453125,0.0,0.0,0.0001007040191325,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35223388671875,0.0,0.0,7.437971362378448e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515930175781,0.0,0.0,0.0001007039827527,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505859375,0.0,0.0,0.0004776952264364,285.3511962890625,294.1499938964844,293.1499938964844,292.0138854980469,294.25311279296875,293.1886291503906,286.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189570020884,8.080805358190446e-09,0.0010189488530158,-0.0202215537428855,0.0,0.0,0.0,-0.0088188154622912,60.0,10.478971481323242,-0.0,-7.07899445728799e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35479736328125,0.0,0.0,9.55892537604086e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543395996094,0.0,0.0,0.0001006602469715,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551940917969,0.0,0.0,7.434738654410467e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,0.0001006602105917,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3535461425781,0.0,0.0,0.0004774876288138,285.3554077148437,294.1499938964844,293.1401672363281,292.01910400390625,294.23321533203125,293.1762390136719,286.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185143910348,8.02898991736356e-09,0.0010185063583776,-0.0200858525931835,0.0,0.0,0.0,-0.0087931314483284,60.0,10.473989486694336,-0.0,-7.072838315025366e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35479736328125,0.0,0.0,9.55892537604086e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543395996094,0.0,0.0,0.0001006602469715,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551940917969,0.0,0.0,7.434738654410467e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,0.0001006602105917,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3535461425781,0.0,0.0,0.0004774876288138,285.3554077148437,294.1499938964844,293.1401672363281,292.01910400390625,294.23321533203125,293.1762390136719,286.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185143910348,8.02898991736356e-09,0.0010185063583776,-0.0200858525931835,0.0,0.0,0.0,-0.0087931314483284,60.0,10.473989486694336,-0.0,-7.072838315025366e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578186035156,0.0,0.0,9.555966971674934e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573608398437,0.0,0.0,0.0001006290985969,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35821533203125,0.0,0.0,7.4324372690171e-05,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,0.0001006290549412,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,0.0004773398395627,285.3597106933594,294.1499938964844,293.1323547363281,292.0234680175781,294.2135314941406,293.1651916503906,286.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181987890973,7.992097650344476e-09,0.0010181907564401,-0.0199892371892929,0.0,0.0,0.0,-0.0087748421356081,60.0,10.467751502990724,-0.0,-7.068457108516668e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578186035156,0.0,0.0,9.555966971674934e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573608398437,0.0,0.0,0.0001006290985969,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35821533203125,0.0,0.0,7.4324372690171e-05,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,0.0001006290549412,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,0.0004773398395627,285.3597106933594,294.1499938964844,293.1323547363281,292.0234680175781,294.2135314941406,293.1651916503906,286.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181987890973,7.992097650344476e-09,0.0010181907564401,-0.0199892371892929,0.0,0.0,0.0,-0.0087748421356081,60.0,10.467751502990724,-0.0,-7.068457108516668e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593444824219,0.0,0.0,9.554783900966868e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35888671875,0.0,0.0,0.0001006166421575,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597412109375,0.0,0.0,7.431517587974668e-05,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591003417969,0.0,0.0,0.0001006165985018,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,0.0004772807878907,285.36187744140625,294.1499938964844,293.1291809082031,292.0253601074219,294.2037658691406,293.1600952148437,286.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180729441344,7.977345894971677e-09,0.0010180649114772,-0.0199506022036075,0.0,0.0,0.0,-0.0087675303220748,60.0,10.464433670043944,-0.0,-7.06670562067302e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36090087890625,0.0,0.0,9.553880227031186e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604431152344,0.0,0.0,0.000100607117929,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612670898437,0.0,0.0,7.430814002873376e-05,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36065673828125,0.0,0.0,0.0001006070815492,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35968017578125,0.0,0.0,0.0004772356187459,285.3640441894531,294.1499938964844,293.1264343261719,292.0270690917969,294.194091796875,293.15533447265625,286.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179764358326,7.966068693576744e-09,0.0010179684031754,-0.0199210681021213,0.0,0.0,0.0,-0.0087619395926594,60.0,10.460976600646973,-0.0,-7.065366958158847e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.364013671875,0.0,0.0,9.552788105793296e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36358642578125,0.0,0.0,0.00010059561464,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644104003906,0.0,0.0,7.42996417102404e-05,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0001005955782602,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628234863281,0.0,0.0,0.0004771810490638,285.3684387207031,294.1499938964844,293.12225341796875,292.0299072265625,294.1749267578125,293.1469421386719,286.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178594384342,7.952424496693311e-09,0.001017851405777,-0.0198853351175785,0.0,0.0,0.0,-0.0087551735341548,60.0,10.453715324401855,-0.0,-7.06374763126405e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.364013671875,0.0,0.0,9.552788105793296e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36358642578125,0.0,0.0,0.00010059561464,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644104003906,0.0,0.0,7.42996417102404e-05,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0001005955782602,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628234863281,0.0,0.0,0.0004771810490638,285.3684387207031,294.1499938964844,293.12225341796875,292.0299072265625,294.1749267578125,293.1469421386719,286.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178594384342,7.952424496693311e-09,0.001017851405777,-0.0198853351175785,0.0,0.0,0.0,-0.0087551735341548,60.0,10.453715324401855,-0.0,-7.06374763126405e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
