time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17798940,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672180175781,0.0,0.0,9.552516712574288e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,0.0001005927551886,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675842285156,0.0,0.0,7.429752440657467e-05,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,0.0001005927188089,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36602783203125,0.0,0.0,0.0004771675157826,285.37286376953125,294.1499938964844,293.11968994140625,292.0321044921875,294.15606689453125,293.1400146484375,286.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178302181884,7.949010338847984e-09,0.0010178221855312,-0.0198763944208621,0.0,0.0,0.0,-0.0087534813210368,60.0,10.446051597595217,-0.0,-7.063341911361931e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672180175781,0.0,0.0,9.552516712574288e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,0.0001005927551886,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675842285156,0.0,0.0,7.429752440657467e-05,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,0.0001005927188089,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36602783203125,0.0,0.0,0.0004771675157826,285.37286376953125,294.1499938964844,293.11968994140625,292.0321044921875,294.15606689453125,293.1400146484375,286.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178302181884,7.949010338847984e-09,0.0010178221855312,-0.0198763944208621,0.0,0.0,0.0,-0.0087534813210368,60.0,10.446051597595217,-0.0,-7.063341911361931e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704528808594,0.0,0.0,9.55301002250053e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699951171875,0.0,0.0,0.0001005979502224,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708190917969,0.0,0.0,7.430136611219496e-05,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702087402344,0.0,0.0,0.0001005979138426,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,0.000477192166727,285.3773803710937,294.1499938964844,293.1185913085937,292.0336608886719,294.13751220703125,293.13458251953125,286.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178824886679,7.955127223624459e-09,0.001017874572426,-0.0198924131691455,0.0,0.0,0.0,-0.0087565127760171,60.0,10.437983512878418,-0.0,-7.064068086037878e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704528808594,0.0,0.0,9.55301002250053e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699951171875,0.0,0.0,0.0001005979502224,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708190917969,0.0,0.0,7.430136611219496e-05,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702087402344,0.0,0.0,0.0001005979138426,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,0.000477192166727,285.3773803710937,294.1499938964844,293.1185913085937,292.0336608886719,294.13751220703125,293.13458251953125,286.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178824886679,7.955127223624459e-09,0.001017874572426,-0.0198924131691455,0.0,0.0,0.0,-0.0087565127760171,60.0,10.437983512878418,-0.0,-7.064068086037878e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37371826171875,0.0,0.0,9.554158168612048e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,0.0001006100428639,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37408447265625,0.0,0.0,7.431029371218756e-05,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735046386719,0.0,0.0,0.0001006100064842,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37255859375,0.0,0.0,0.0004772495594806,285.3819274902344,294.1499938964844,293.1187744140625,292.03466796875,294.1192932128906,293.13055419921875,286.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180046083405,7.969408244434817e-09,0.0010179965756833,-0.0199298150837421,0.0,0.0,0.0,-0.0087635926902294,60.0,10.42953395843506,-0.0,-7.065763441005404e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37371826171875,0.0,0.0,9.554158168612048e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,0.0001006100428639,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37408447265625,0.0,0.0,7.431029371218756e-05,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735046386719,0.0,0.0,0.0001006100064842,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37255859375,0.0,0.0,0.0004772495594806,285.3819274902344,294.1499938964844,293.1187744140625,292.03466796875,294.1192932128906,293.13055419921875,286.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180046083405,7.969408244434817e-09,0.0010179965756833,-0.0199298150837421,0.0,0.0,0.0,-0.0087635926902294,60.0,10.42953395843506,-0.0,-7.065763441005404e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753967285156,0.0,0.0,9.554952703183516e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749694824219,0.0,0.0,0.0001006184029392,299.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757629394531,0.0,0.0,7.4316471000202e-05,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751525878906,0.0,0.0,0.0001006183665595,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,0.0004772892280016,285.3842163085937,294.1499938964844,293.11932373046875,292.03497314453125,294.1102905273437,293.1290283203125,286.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180892422795,7.979287452997141e-09,0.0010180813260376,-0.0199556853622198,0.0,0.0,0.0,-0.0087684914469718,60.0,10.4251708984375,-0.0,-7.066936547062141e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,9.555884025758132e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37664794921875,0.0,0.0,0.0001006282109301,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774108886719,0.0,0.0,7.432371785398573e-05,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768310546875,0.0,0.0,0.0001006281818263,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,0.0004773357650265,285.3865051269531,294.1499938964844,293.1201477050781,292.0351257324219,294.1014099121094,293.1278381347656,286.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181884281337,7.990881734087907e-09,0.0010181803954765,-0.0199860502034425,0.0,0.0,0.0,-0.0087742386385798,60.0,10.420706748962402,-0.0,-7.06831286834131e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804626464844,0.0,0.0,9.558118472341448e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800354003906,0.0,0.0,0.0001006517341011,299.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807983398437,0.0,0.0,7.434108556481078e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,0.0001006516977213,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793334960937,0.0,0.0,0.0004774473491124,285.39117431640625,294.1499938964844,293.1224975585937,292.0351257324219,294.0838928222656,293.1264953613281,286.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184260318055,8.01868349498136e-09,0.0010184179991483,-0.0200588628649711,0.0,0.0,0.0,-0.0087880212813615,60.0,10.41146469116211,-0.0,-7.071614760434386e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804626464844,0.0,0.0,9.558118472341448e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800354003906,0.0,0.0,0.0001006517341011,299.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807983398437,0.0,0.0,7.434108556481078e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,0.0001006516977213,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793334960937,0.0,0.0,0.0004774473491124,285.39117431640625,294.1499938964844,293.1224975585937,292.0351257324219,294.0838928222656,293.1264953613281,286.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184260318055,8.01868349498136e-09,0.0010184179991483,-0.0200588628649711,0.0,0.0,0.0,-0.0087880212813615,60.0,10.41146469116211,-0.0,-7.071614760434386e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839111328125,0.0,0.0,9.5607407274656e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38348388671875,0.0,0.0,0.0001006793463602,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,7.436148734996095e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836669921875,0.0,0.0,0.0001006793172564,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,0.0004775783454533,285.3958740234375,294.1499938964844,293.1257629394531,292.0346984863281,294.0667724609375,293.12628173828125,286.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187051957473,8.051328492797438e-09,0.0010186970466747,-0.0201443564146757,0.0,0.0,0.0,-0.008804203942418,60.0,10.401870727539062,-0.0,-7.07549219214343e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839111328125,0.0,0.0,9.5607407274656e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38348388671875,0.0,0.0,0.0001006793463602,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,7.436148734996095e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836669921875,0.0,0.0,0.0001006793172564,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,0.0004775783454533,285.3958740234375,294.1499938964844,293.1257629394531,292.0346984863281,294.0667724609375,293.12628173828125,286.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187051957473,8.051328492797438e-09,0.0010186970466747,-0.0201443564146757,0.0,0.0,0.0,-0.008804203942418,60.0,10.401870727539062,-0.0,-7.07549219214343e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874206542969,0.0,0.0,9.563691855873913e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869934082031,0.0,0.0,0.0001007104292511,299.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,7.438443572027609e-05,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,0.0001007103928714,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,0.0004777257854584,285.400634765625,294.1499938964844,293.1297302246094,292.0339050292969,294.0500183105469,293.1271667480469,286.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190194007009,8.088071545842013e-09,0.0010190112516283,-0.0202405806630849,0.0,0.0,0.0,-0.008822419680655,60.0,10.391870498657228,-0.0,-7.07985776671194e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874206542969,0.0,0.0,9.563691855873913e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869934082031,0.0,0.0,0.0001007104292511,299.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,7.438443572027609e-05,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,0.0001007103928714,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,0.0004777257854584,285.400634765625,294.1499938964844,293.1297302246094,292.0339050292969,294.0500183105469,293.1271667480469,286.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190194007009,8.088071545842013e-09,0.0010190112516283,-0.0202405806630849,0.0,0.0,0.0,-0.008822419680655,60.0,10.391870498657228,-0.0,-7.07985776671194e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892517089844,0.0,0.0,9.565323853166774e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888244628906,0.0,0.0,0.0001007276077871,299.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895874023437,0.0,0.0,7.439712499035522e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890075683594,0.0,0.0,0.0001007275786832,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881530761719,0.0,0.0,0.0004778073052875,285.4031066894531,294.1499938964844,293.1320495605469,292.0333557128906,294.0414123535156,293.12799072265625,286.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191932087764,8.108388627192653e-09,0.0010191850597038,-0.0202937889844179,0.0,0.0,0.0,-0.0088324919342994,60.0,10.386549949645996,-0.0,-7.082272190928053e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909606933594,0.0,0.0,9.566867811372504e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905334472656,0.0,0.0,0.0001007438695523,299.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39129638671875,0.0,0.0,7.440913759637624e-05,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,0.0001007438404485,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898620605469,0.0,0.0,0.0004778844595421,285.4054260253906,294.1499938964844,293.13427734375,292.03277587890625,294.0335693359375,293.12890625,286.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193575872108,8.127614137265482e-09,0.0010193494381383,-0.0203441400080919,0.0,0.0,0.0,-0.0088420221582055,60.0,10.38153839111328,-0.0,-7.084557296366256e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927307128906,0.0,0.0,9.568529640091584e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.392333984375,0.0,0.0,0.0001007613609544,299.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39306640625,0.0,0.0,7.442205969709903e-05,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925170898437,0.0,0.0,0.0001007613318506,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,0.0004779674345627,285.4078369140625,294.1499938964844,293.1367492675781,292.0321044921875,294.0255126953125,293.1301574707031,286.1614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195344220846,8.148296259946619e-09,0.0010195262730121,-0.0203983038663864,0.0,0.0,0.0,-0.008852276019752,60.0,10.376202583312988,-0.0,-7.087015774231986e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39453125,0.0,0.0,9.57021038630046e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941345214844,0.0,0.0,0.0001007790706353,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,7.443513459293172e-05,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943176269531,0.0,0.0,0.0001007790342555,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934631347656,0.0,0.0,0.0004780514282174,285.4102783203125,294.1499938964844,293.1392822265625,292.0313720703125,294.0175476074219,293.1315612792969,286.1652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197134688496,8.169230625298951e-09,0.0010197053197771,-0.0204531271010637,0.0,0.0,0.0,-0.0088626537472009,60.0,10.370776176452637,-0.0,-7.08950551597809e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,9.573593706591056e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977966308594,0.0,0.0,0.0001008146864478,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39849853515625,0.0,0.0,7.44614444556646e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979797363281,0.0,0.0,0.000100814657344,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971252441406,0.0,0.0,0.000478220405057,285.4151611328125,294.1499938964844,293.1445617675781,292.0297546386719,294.0018920898437,293.1348876953125,286.1727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200736578553,8.211351598674811e-09,0.0010200655087828,-0.0205634348094463,0.0,0.0,0.0,-0.0088835349306464,60.0,10.35964298248291,-0.0,-7.094514842265198e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,9.573593706591056e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977966308594,0.0,0.0,0.0001008146864478,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39849853515625,0.0,0.0,7.44614444556646e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979797363281,0.0,0.0,0.000100814657344,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971252441406,0.0,0.0,0.000478220405057,285.4151611328125,294.1499938964844,293.1445617675781,292.0297546386719,294.0018920898437,293.1348876953125,286.1727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200736578553,8.211351598674811e-09,0.0010200655087828,-0.0205634348094463,0.0,0.0,0.0,-0.0088835349306464,60.0,10.35964298248291,-0.0,-7.094514842265198e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.0,0.0,9.5769610197749e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014892578125,0.0,0.0,0.0001008501494652,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,7.448763062711805e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40167236328125,0.0,0.0,0.0001008501203614,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008178710937,0.0,0.0,0.0004783886251971,285.42010498046875,294.1499938964844,293.1499938964844,292.0279541015625,293.9866027832031,293.1387634277344,286.1803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204323334619,8.253281613690433e-09,0.001020424067974,-0.0206732414662837,0.0,0.0,0.0,-0.0089043211191892,60.0,10.348136901855469,-0.0,-7.09950356281297e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.0,0.0,9.5769610197749e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014892578125,0.0,0.0,0.0001008501494652,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,7.448763062711805e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40167236328125,0.0,0.0,0.0001008501203614,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008178710937,0.0,0.0,0.0004783886251971,285.42010498046875,294.1499938964844,293.1499938964844,292.0279541015625,293.9866027832031,293.1387634277344,286.1803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204323334619,8.253281613690433e-09,0.001020424067974,-0.0206732414662837,0.0,0.0,0.0,-0.0089043211191892,60.0,10.348136901855469,-0.0,-7.09950356281297e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056091308594,0.0,0.0,9.58020900725387e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052429199219,0.0,0.0,0.000100884346466,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40594482421875,0.0,0.0,7.45128927519545e-05,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053955078125,0.0,0.0,0.0001008843173622,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,0.000478550849948,285.42510986328125,294.1499938964844,293.1554260253906,292.0260009765625,293.9716796875,293.14306640625,286.1878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207780869677,8.29371771260412e-09,0.0010207698214799,-0.0207791365683078,0.0,0.0,0.0,-0.0089243669062852,60.0,10.336248397827148,-0.0,-7.104316068762273e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056091308594,0.0,0.0,9.58020900725387e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052429199219,0.0,0.0,0.000100884346466,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40594482421875,0.0,0.0,7.45128927519545e-05,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053955078125,0.0,0.0,0.0001008843173622,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,0.000478550849948,285.42510986328125,294.1499938964844,293.1554260253906,292.0260009765625,293.9716796875,293.14306640625,286.1878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207780869677,8.29371771260412e-09,0.0010207698214799,-0.0207791365683078,0.0,0.0,0.0,-0.0089243669062852,60.0,10.336248397827148,-0.0,-7.104316068762273e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.409423828125,0.0,0.0,9.58320961217396e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090270996094,0.0,0.0,0.0001009159459499,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,7.453622674802318e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092102050781,0.0,0.0,0.0001009159095701,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,0.0004787007346749,285.4301452636719,294.1499938964844,293.16070556640625,292.02398681640625,293.9571228027344,293.14764404296875,286.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210976470261,8.331074496936708e-09,0.001021089265123,-0.0208769645541906,0.0,0.0,0.0,-0.0089428862556815,60.0,10.323952674865724,-0.0,-7.108763355745398e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.409423828125,0.0,0.0,9.58320961217396e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090270996094,0.0,0.0,0.0001009159459499,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,7.453622674802318e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092102050781,0.0,0.0,0.0001009159095701,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,0.0004787007346749,285.4301452636719,294.1499938964844,293.16070556640625,292.02398681640625,293.9571228027344,293.14764404296875,286.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210976470261,8.331074496936708e-09,0.001021089265123,-0.0208769645541906,0.0,0.0,0.0,-0.0089428862556815,60.0,10.323952674865724,-0.0,-7.108763355745398e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41131591796875,0.0,0.0,9.584657527739182e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,0.0001009311890811,299.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,7.454748265445232e-05,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111022949219,0.0,0.0,0.0001009311599773,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103088378906,0.0,0.0,0.0004787730867974,285.43267822265625,294.1499938964844,293.16326904296875,292.02294921875,293.9499816894531,293.1500244140625,286.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212515480816,8.349100077964522e-09,0.0010212431661784,-0.0209241695702075,0.0,0.0,0.0,-0.0089518213644623,60.0,10.317703247070312,-0.0,-7.110909905350128e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,9.585994121152908e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,0.0001009452607831,299.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,7.455787999788299e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130554199219,0.0,0.0,0.0001009452316793,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122314453125,0.0,0.0,0.0004788398509845,285.43524169921875,294.1499938964844,293.16571044921875,292.0219421386719,293.94293212890625,293.1523742675781,286.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213939240202,8.365740100657604e-09,0.001021385542117,-0.0209677461534738,0.0,0.0,0.0,-0.0089600710198283,60.0,10.311346054077148,-0.0,-7.112892319582897e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171447753906,0.0,0.0,9.588310786057264e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.416748046875,0.0,0.0,0.000100969657069,299.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.0,0.0,7.457589526893571e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,0.0001009696279652,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,0.0004789555678144,285.4403686523437,294.1499938964844,293.1702575683594,292.0199279785156,293.9290771484375,293.15704345703125,286.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216407245025,8.394578365766847e-09,0.0010216323425993,-0.0210432671010494,0.0,0.0,0.0,-0.0089743686839938,60.0,10.298332214355469,-0.0,-7.116327083167563e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171447753906,0.0,0.0,9.588310786057264e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.416748046875,0.0,0.0,0.000100969657069,299.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.0,0.0,7.457589526893571e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,0.0001009696279652,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,0.0004789555678144,285.4403686523437,294.1499938964844,293.1702575683594,292.0199279785156,293.9290771484375,293.15704345703125,286.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216407245025,8.394578365766847e-09,0.0010216323425993,-0.0210432671010494,0.0,0.0,0.0,-0.0089743686839938,60.0,10.298332214355469,-0.0,-7.116327083167563e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210510253906,0.0,0.0,9.59022218012251e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206848144531,0.0,0.0,0.0001009897823678,299.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213562011719,0.0,0.0,7.459076005034149e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208679199219,0.0,0.0,0.000100989753264,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,0.0004790510574821,285.4455261230469,294.1499938964844,293.1742553710937,292.0179748535156,293.9154968261719,293.1615905761719,286.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021844218485,8.418365560203256e-09,0.0010218358365818,-0.0211055595427751,0.0,0.0,0.0,-0.0089861610904335,60.0,10.284992218017578,-0.0,-7.11916143814051e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210510253906,0.0,0.0,9.59022218012251e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206848144531,0.0,0.0,0.0001009897823678,299.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213562011719,0.0,0.0,7.459076005034149e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208679199219,0.0,0.0,0.000100989753264,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,0.0004790510574821,285.4455261230469,294.1499938964844,293.1742553710937,292.0179748535156,293.9154968261719,293.1615905761719,286.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021844218485,8.418365560203256e-09,0.0010218358365818,-0.0211055595427751,0.0,0.0,0.0,-0.0089861610904335,60.0,10.284992218017578,-0.0,-7.11916143814051e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.425048828125,0.0,0.0,9.591504203854127e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246826171875,0.0,0.0,0.0001010032865451,299.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42535400390625,0.0,0.0,7.460073538823053e-05,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,0.0001010032501653,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0004791151150129,285.45074462890625,294.1499938964844,293.177490234375,292.0161437988281,293.9022521972656,293.1657409667969,286.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219805408269,8.43431546826423e-09,0.0010219721589237,-0.0211473274976015,0.0,0.0,0.0,-0.008994068019092,60.0,10.271265983581545,-0.0,-7.121062139958667e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.425048828125,0.0,0.0,9.591504203854127e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246826171875,0.0,0.0,0.0001010032865451,299.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42535400390625,0.0,0.0,7.460073538823053e-05,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,0.0001010032501653,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0004791151150129,285.45074462890625,294.1499938964844,293.177490234375,292.0161437988281,293.9022521972656,293.1657409667969,286.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219805408269,8.43431546826423e-09,0.0010219721589237,-0.0211473274976015,0.0,0.0,0.0,-0.008994068019092,60.0,10.271265983581545,-0.0,-7.121062139958667e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4274597167969,0.0,0.0,9.592017158865929e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270935058594,0.0,0.0,0.0001010086853057,299.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.427734375,0.0,0.0,7.46047226130031e-05,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42724609375,0.0,0.0,0.0001010086562018,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264831542969,0.0,0.0,0.0004791407263837,285.4538879394531,294.1499938964844,293.17901611328125,292.01513671875,293.8944396972656,293.1680908203125,286.2299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220349067822,8.440690812960838e-09,0.001022026524879,-0.021164022386074,0.0,0.0,0.0,-0.0089972279965877,60.0,10.262885093688965,-0.0,-7.12182242068593e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290466308594,0.0,0.0,9.592175047146156e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287109375,0.0,0.0,0.0001010103515,299.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,7.46059522498399e-05,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,0.0001010103151202,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281005859375,0.0,0.0,0.0004791486426256,285.4559936523437,294.1499938964844,293.17987060546875,292.0144958496094,293.8892517089844,293.16949462890625,286.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220519034191,8.442650134554697e-09,0.001022043521516,-0.0211691539734601,0.0,0.0,0.0,-0.0089982002973556,60.0,10.25721836090088,-0.0,-7.12205547870326e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310913085937,0.0,0.0,9.592218702891842e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43072509765625,0.0,0.0,0.0001010108098853,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313659667969,0.0,0.0,7.460628694389015e-05,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,0.0001010107807815,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0004791508254129,285.4586181640625,294.1499938964844,293.1806945800781,292.0137634277344,293.88287353515625,293.171142578125,286.2366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220562107861,8.443181265249677e-09,0.0010220478288829,-0.0211705453693866,0.0,0.0,0.0,-0.0089984619989991,60.0,10.250055313110352,-0.0,-7.122118717006742e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331359863281,0.0,0.0,9.59206445259042e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327697753906,0.0,0.0,0.0001010091800708,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43341064453125,0.0,0.0,7.460508641088381e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43292236328125,0.0,0.0,0.000101009150967,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43218994140625,0.0,0.0,0.0004791431128978,285.4612731933594,294.1499938964844,293.18121337890625,292.0130920410156,293.8765563964844,293.172607421875,286.24041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220396798104,8.44124770082999e-09,0.0010220312979072,-0.021165482699871,0.0,0.0,0.0,-0.0089975036680698,60.0,10.24281406402588,-0.0,-7.121888501160356e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372253417969,0.0,0.0,9.591112757334486e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368591308594,0.0,0.0,0.0001009991538012,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,7.459767948603258e-05,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,0.0001009991246974,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,0.0004790955572389,285.46661376953125,294.1499938964844,293.1814270019531,292.011962890625,293.86407470703125,293.1749267578125,286.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021938282065,8.429362097217563e-09,0.0010219299001619,-0.0211343578994274,0.0,0.0,0.0,-0.0089916130527853,60.0,10.228096961975098,-0.0,-7.120472389487986e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
