time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801280,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372253417969,0.0,0.0,9.591112757334486e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368591308594,0.0,0.0,0.0001009991538012,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,7.459767948603258e-05,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,0.0001009991246974,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,0.0004790955572389,285.46661376953125,294.1499938964844,293.1814270019531,292.011962890625,293.86407470703125,293.1749267578125,286.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021938282065,8.429362097217563e-09,0.0010219299001619,-0.0211343578994274,0.0,0.0,0.0,-0.0089916130527853,60.0,10.228096961975098,-0.0,-7.120472389487986e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,9.589247201802208e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410095214844,0.0,0.0,0.0001009795159916,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.441650390625,0.0,0.0,7.45831712265499e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411926269531,0.0,0.0,0.0001009794868878,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404602050781,0.0,0.0,0.0004790023958776,285.47198486328125,294.1499938964844,293.1802978515625,292.0111694335937,293.8517761230469,293.1763610839844,286.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217394446954,8.406097151691938e-09,0.0010217309463769,-0.021073430776596,0.0,0.0,0.0,-0.0089800795540213,60.0,10.213059425354004,-0.0,-7.11769985173305e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,9.589247201802208e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410095214844,0.0,0.0,0.0001009795159916,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.441650390625,0.0,0.0,7.45831712265499e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411926269531,0.0,0.0,0.0001009794868878,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404602050781,0.0,0.0,0.0004790023958776,285.47198486328125,294.1499938964844,293.1802978515625,292.0111694335937,293.8517761230469,293.1763610839844,286.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217394446954,8.406097151691938e-09,0.0010217309463769,-0.021073430776596,0.0,0.0,0.0,-0.0089800795540213,60.0,10.213059425354004,-0.0,-7.11769985173305e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.445556640625,0.0,0.0,9.586357191437855e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,0.0001009490733849,299.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,7.456068851752207e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,0.0001009490442811,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44464111328125,0.0,0.0,0.0004788580117747,285.47735595703125,294.1499938964844,293.177734375,292.0107421875,293.8396911621094,293.1767272949219,286.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214312933385,8.370061976847865e-09,0.0010214229114353,-0.0209790635854005,0.0,0.0,0.0,-0.0089622158557176,60.0,10.19771671295166,-0.0,-7.113406752523589e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.445556640625,0.0,0.0,9.586357191437855e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,0.0001009490733849,299.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,7.456068851752207e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,0.0001009490442811,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44464111328125,0.0,0.0,0.0004788580117747,285.47735595703125,294.1499938964844,293.177734375,292.0107421875,293.8396911621094,293.1767272949219,286.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214312933385,8.370061976847865e-09,0.0010214229114353,-0.0209790635854005,0.0,0.0,0.0,-0.0089622158557176,60.0,10.19771671295166,-0.0,-7.113406752523589e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,9.582377970218658e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,0.000100907171145,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500732421875,0.0,0.0,7.452974386978894e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495849609375,0.0,0.0,0.0001009071420412,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,0.0004786592617165,285.4828186035156,294.1499938964844,293.1735534667969,292.0107727050781,293.8277282714844,293.1759338378906,286.2702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210070759057,8.320460764821291e-09,0.0010209988104179,-0.0208491701632738,0.0,0.0,0.0,-0.00893762614578,60.0,10.182085037231444,-0.0,-7.107500010761214e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,9.582377970218658e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,0.000100907171145,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500732421875,0.0,0.0,7.452974386978894e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495849609375,0.0,0.0,0.0001009071420412,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,0.0004786592617165,285.4828186035156,294.1499938964844,293.1735534667969,292.0107727050781,293.8277282714844,293.1759338378906,286.2702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210070759057,8.320460764821291e-09,0.0010209988104179,-0.0208491701632738,0.0,0.0,0.0,-0.00893762614578,60.0,10.182085037231444,-0.0,-7.107500010761214e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.451904296875,0.0,0.0,9.579929610481486e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0001008813851512,299.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521789550781,0.0,0.0,7.451069541275501e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,0.0001008813633234,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510192871094,0.0,0.0,0.0004785369674209,285.48553466796875,294.1499938964844,293.1708374023437,292.0109558105469,293.8218078613281,293.1750183105469,286.2740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207458399236,8.289943842498815e-09,0.0010207375744357,-0.020769253373146,0.0,0.0,0.0,-0.0089224968105554,60.0,10.17415714263916,-0.0,-7.103867005753274e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540405273437,0.0,0.0,9.577188757248224e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537048339844,0.0,0.0,0.0001008525214274,299.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543151855469,0.0,0.0,7.448937685694546e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.453857421875,0.0,0.0,0.0001008524995995,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,0.0004784000630024,285.48828125,294.1499938964844,293.16766357421875,292.0112609863281,293.81591796875,293.1737365722656,286.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204536374658,8.255783612298728e-09,0.0010204453719779,-0.0206797942519187,0.0,0.0,0.0,-0.0089055616408586,60.0,10.166167259216309,-0.0,-7.099801280219253e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583435058594,0.0,0.0,9.570821566740052e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580078125,0.0,0.0,0.0001007854807539,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586181640625,0.0,0.0,7.443985668942332e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,0.0001007854516501,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,0.0004780820163432,285.4937744140625,294.1499938964844,293.15985107421875,292.0122985839844,293.8041687011719,293.17022705078125,286.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197755182161,8.176435528639558e-09,0.0010197673691436,-0.0204719938337802,0.0,0.0,0.0,-0.0088662272319197,60.0,10.150032997131348,-0.0,-7.09036171997468e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583435058594,0.0,0.0,9.570821566740052e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580078125,0.0,0.0,0.0001007854807539,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586181640625,0.0,0.0,7.443985668942332e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,0.0001007854516501,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,0.0004780820163432,285.4937744140625,294.1499938964844,293.15985107421875,292.0122985839844,293.8041687011719,293.17022705078125,286.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197755182161,8.176435528639558e-09,0.0010197673691436,-0.0204719938337802,0.0,0.0,0.0,-0.0088662272319197,60.0,10.150032997131348,-0.0,-7.09036171997468e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626770019531,0.0,0.0,9.563109779264778e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.0,0.0,0.0001007042592391,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,7.4379873694852e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624938964844,0.0,0.0,0.0001007042374112,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618225097656,0.0,0.0,0.0004776967980433,285.4992980957031,294.1499938964844,293.1499938964844,292.0138854980469,293.7924499511719,293.1651306152344,286.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189535096287,8.080322189130129e-09,0.0010189454769715,-0.0202202871441841,0.0,0.0,0.0,-0.0088185798376798,60.0,10.133892059326172,-0.0,-7.078936903326395e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626770019531,0.0,0.0,9.563109779264778e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.0,0.0,0.0001007042592391,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,7.4379873694852e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624938964844,0.0,0.0,0.0001007042374112,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618225097656,0.0,0.0,0.0004776967980433,285.4992980957031,294.1499938964844,293.1499938964844,292.0138854980469,293.7924499511719,293.1651306152344,286.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189535096287,8.080322189130129e-09,0.0010189454769715,-0.0202202871441841,0.0,0.0,0.0,-0.0088185798376798,60.0,10.133892059326172,-0.0,-7.078936903326395e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670715332031,0.0,0.0,9.554250573273748e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667358398437,0.0,0.0,0.0001006109741865,299.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673156738281,0.0,0.0,7.431096310028806e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668884277344,0.0,0.0,0.0001006109450827,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,0.0004772542743012,285.5048828125,294.1499938964844,293.1386413574219,292.01715087890625,293.78076171875,293.158447265625,286.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180093813687,7.969923387918243e-09,0.0010180014651268,-0.0199311636388301,0.0,0.0,0.0,-0.0087638506665825,60.0,10.118579864501951,-0.0,-7.065824547680678e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670715332031,0.0,0.0,9.554250573273748e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667358398437,0.0,0.0,0.0001006109741865,299.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673156738281,0.0,0.0,7.431096310028806e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668884277344,0.0,0.0,0.0001006109450827,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,0.0004772542743012,285.5048828125,294.1499938964844,293.1386413574219,292.01715087890625,293.78076171875,293.158447265625,286.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180093813687,7.969923387918243e-09,0.0010180014651268,-0.0199311636388301,0.0,0.0,0.0,-0.0087638506665825,60.0,10.118579864501951,-0.0,-7.065824547680678e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700622558594,0.0,0.0,9.547879017191008e-05,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,0.0001005438753054,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,7.426140655297786e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698791503906,0.0,0.0,0.0001005438462016,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692077636719,0.0,0.0,0.0004769359948113,285.5086669921875,294.1499938964844,293.1304016113281,292.0208740234375,293.7728271484375,293.1531677246094,286.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173303307965,7.890522901732311e-09,0.0010173224145546,-0.01972321793437,0.0,0.0,0.0,-0.0087244873866438,60.0,10.109359741210938,-0.0,-7.056402040461762e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714660644531,0.0,0.0,9.544748172629625e-05,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,0.0001005109079414,299.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,7.42370611988008e-05,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,0.0001005108788376,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,0.0004767796199303,285.5104675292969,294.1499938964844,293.1263732910156,292.0230407714844,293.7690734863281,293.1505126953125,286.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169968008995,7.851511441003822e-09,0.0010169890010729,-0.0196210481226444,0.0,0.0,0.0,-0.0087051494047045,60.0,10.10558032989502,-0.0,-7.051774275623758e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47369384765625,0.0,0.0,9.539694292470811e-05,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4733581542969,0.0,0.0,0.0001004576843115,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,7.419774919981137e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735107421875,0.0,0.0,0.0001004576624836,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47283935546875,0.0,0.0,0.0004765271733049,285.51324462890625,294.1499938964844,293.11993408203125,292.02685546875,293.76324462890625,293.1460266113281,286.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101645803079,7.788531597441306e-09,0.0010164503473788,-0.0194561053067445,0.0,0.0,0.0,-0.0086739268153905,60.0,10.100408554077148,-0.0,-7.044307182013655e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759216308594,0.0,0.0,9.534494893159716e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,0.0001004029327305,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,7.415730215143412e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0001004029036266,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,0.0004762674216181,285.5160827636719,294.1499938964844,293.1132507324219,292.0312194824219,293.75738525390625,293.14129638671875,286.3148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159038938581,7.723737205367343e-09,0.0010158962104469,-0.0192864071577787,0.0,0.0,0.0,-0.0086418045684695,60.0,10.095999717712402,-0.0,-7.03662905721103e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803771972656,0.0,0.0,9.523675544187428e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800720214844,0.0,0.0,0.0001002889985102,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806213378906,0.0,0.0,7.407315570162609e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.480224609375,0.0,0.0,0.0001002889694063,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47955322265625,0.0,0.0,0.0004757269925903,285.5216979980469,294.1499938964844,293.0993347167969,292.0414733886719,293.74566650390625,293.1311340332031,286.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147511493414,7.588916162148962e-09,0.0010147435823455,-0.0189333017915487,0.0,0.0,0.0,-0.0085749691352248,60.0,10.08915901184082,-0.0,-7.020665293566708e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803771972656,0.0,0.0,9.523675544187428e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800720214844,0.0,0.0,0.0001002889985102,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806213378906,0.0,0.0,7.407315570162609e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.480224609375,0.0,0.0,0.0001002889694063,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47955322265625,0.0,0.0,0.0004757269925903,285.5216979980469,294.1499938964844,293.0993347167969,292.0414733886719,293.74566650390625,293.1311340332031,286.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147511493414,7.588916162148962e-09,0.0010147435823455,-0.0189333017915487,0.0,0.0,0.0,-0.0085749691352248,60.0,10.08915901184082,-0.0,-7.020665293566708e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848937988281,0.0,0.0,9.512219548923896e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845886230469,0.0,0.0,0.000100168355857,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851379394531,0.0,0.0,7.39840543246828e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847106933594,0.0,0.0,0.0001001683340291,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,0.0004751547530759,285.5273742675781,294.1499938964844,293.0845947265625,292.05352783203125,293.73388671875,293.1200256347656,286.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135303018614,7.446165017910289e-09,0.0010135229676961,-0.0185594242066144,0.0,0.0,0.0,-0.00850420165807,60.0,10.085282325744627,-0.0,-7.003783508707785e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848937988281,0.0,0.0,9.512219548923896e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845886230469,0.0,0.0,0.000100168355857,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851379394531,0.0,0.0,7.39840543246828e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847106933594,0.0,0.0,0.0001001683340291,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,0.0004751547530759,285.5273742675781,294.1499938964844,293.0845947265625,292.05352783203125,293.73388671875,293.1200256347656,286.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135303018614,7.446165017910289e-09,0.0010135229676961,-0.0185594242066144,0.0,0.0,0.0,-0.00850420165807,60.0,10.085282325744627,-0.0,-7.003783508707785e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,9.500246233073996e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891052246094,0.0,0.0,0.0001000422707875,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896545410156,0.0,0.0,7.389092206722125e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,0.0001000422489596,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886169433594,0.0,0.0,0.00047455666936,285.5330505371094,294.1499938964844,293.069091796875,292.0671691894531,293.7220764160156,293.10809326171875,286.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122543899342,7.296966586523012e-09,0.0010122471721842,-0.0181686487048864,0.0,0.0,0.0,-0.0084302369505167,60.0,10.083881378173828,-0.0,-6.986159917232726e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,9.500246233073996e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891052246094,0.0,0.0,0.0001000422707875,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896545410156,0.0,0.0,7.389092206722125e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,0.0001000422489596,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886169433594,0.0,0.0,0.00047455666936,285.5330505371094,294.1499938964844,293.069091796875,292.0671691894531,293.7220764160156,293.10809326171875,286.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122543899342,7.296966586523012e-09,0.0010122471721842,-0.0181686487048864,0.0,0.0,0.0,-0.0084302369505167,60.0,10.083881378173828,-0.0,-6.986159917232726e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,9.487765055382624e-05,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,9.991083788918333e-05,299.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942321777344,0.0,0.0,7.379384624073282e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938049316406,0.0,0.0,9.991081606131048e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931945800781,0.0,0.0,0.0004739332071039,285.5387878417969,294.1499938964844,293.0528564453125,292.0820617675781,293.710205078125,293.0953674316406,286.3443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109244612976,7.141442992519842e-09,0.0010109172435477,-0.0177612993866205,0.0,0.0,0.0,-0.0083531374111771,60.0,10.084634780883787,-0.0,-6.9678137037954e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,9.487765055382624e-05,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,9.991083788918333e-05,299.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942321777344,0.0,0.0,7.379384624073282e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938049316406,0.0,0.0,9.991081606131048e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931945800781,0.0,0.0,0.0004739332071039,285.5387878417969,294.1499938964844,293.0528564453125,292.0820617675781,293.710205078125,293.0953674316406,286.3443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109244612976,7.141442992519842e-09,0.0010109172435477,-0.0177612993866205,0.0,0.0,0.0,-0.0083531374111771,60.0,10.084634780883787,-0.0,-6.9678137037954e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49627685546875,0.0,0.0,9.481338929617776e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959716796875,0.0,0.0,9.98431714833714e-05,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,7.374386768788099e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961242675781,0.0,0.0,9.984314237954096e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954833984375,0.0,0.0,0.0004736122209578,285.5416259765625,294.1499938964844,293.0444641113281,292.0899353027344,293.7042236328125,293.0887145996094,286.3480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010239473544,7.061370155270197e-09,0.0010102324886247,-0.0175515674054622,0.0,0.0,0.0,-0.0083134416490793,60.0,10.085785865783691,-0.0,-6.95837698572177e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985656738281,0.0,0.0,9.474817488808184e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.498291015625,0.0,0.0,9.977449371945112e-05,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988098144531,0.0,0.0,7.369314698735252e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,9.977447189157827e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,0.0004732864617835,285.54449462890625,294.1499938964844,293.0359191894531,292.0980224609375,293.6982421875,293.0818786621094,286.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095444740727,6.980109379384203e-09,0.0010095374891534,-0.0173387229442596,0.0,0.0,0.0,-0.0082731572911143,60.0,10.087299346923828,-0.0,-6.94880668561382e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,9.461519948672505e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028991699219,0.0,0.0,9.963446063920856e-05,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,7.358971197390929e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,9.96344315353781e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50244140625,0.0,0.0,0.0004726221959572,285.5502624511719,294.1499938964844,293.018310546875,292.1147766113281,293.68621826171875,293.0678405761719,286.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081275831907,6.814406372512849e-09,0.0010081208311021,-0.0169046912342309,0.0,0.0,0.0,-0.0081910118460655,60.0,10.091099739074709,-0.0,-6.929312945658239e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,9.461519948672505e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028991699219,0.0,0.0,9.963446063920856e-05,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,7.358971197390929e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,9.96344315353781e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50244140625,0.0,0.0,0.0004726221959572,285.5502624511719,294.1499938964844,293.018310546875,292.1147766113281,293.68621826171875,293.0678405761719,286.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081275831907,6.814406372512849e-09,0.0010081208311021,-0.0169046912342309,0.0,0.0,0.0,-0.0081910118460655,60.0,10.091099739074709,-0.0,-6.929312945658239e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078430175781,0.0,0.0,9.447823686059564e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.507568359375,0.0,0.0,9.94902293314226e-05,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,7.348318467848003e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,9.949020750354975e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.507080078125,0.0,0.0,0.0004719380522146,285.5560302734375,294.1499938964844,293.00006103515625,292.1320495605469,293.674072265625,293.0531616210937,286.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066682007163,6.643749106416408e-09,0.001006661565043,-0.0164576731622219,0.0,0.0,0.0,-0.0081064095720648,60.0,10.095927238464355,-0.0,-6.909264271826032e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078430175781,0.0,0.0,9.447823686059564e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.507568359375,0.0,0.0,9.94902293314226e-05,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,7.348318467848003e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,9.949020750354975e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.507080078125,0.0,0.0,0.0004719380522146,285.5560302734375,294.1499938964844,293.00006103515625,292.1320495605469,293.674072265625,293.0531616210937,286.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066682007163,6.643749106416408e-09,0.001006661565043,-0.0164576731622219,0.0,0.0,0.0,-0.0081064095720648,60.0,10.095927238464355,-0.0,-6.909264271826032e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51251220703125,0.0,0.0,9.433836385142058e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122375488281,0.0,0.0,9.934293484548108e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,7.337439456023276e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123596191406,0.0,0.0,9.934291301760824e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51177978515625,0.0,0.0,0.0004712393565569,285.56182861328125,294.1499938964844,292.9812316894531,292.1496276855469,293.661865234375,293.0379638671875,286.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051776189357,6.4694609669402325e-09,0.001005171216093,-0.0160011351108551,0.0,0.0,0.0,-0.0080200070515275,60.0,10.101395606994627,-0.0,-6.888819115147271e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51251220703125,0.0,0.0,9.433836385142058e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122375488281,0.0,0.0,9.934293484548108e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,7.337439456023276e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123596191406,0.0,0.0,9.934291301760824e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51177978515625,0.0,0.0,0.0004712393565569,285.56182861328125,294.1499938964844,292.9812316894531,292.1496276855469,293.661865234375,293.0379638671875,286.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051776189357,6.4694609669402325e-09,0.001005171216093,-0.0160011351108551,0.0,0.0,0.0,-0.0080200070515275,60.0,10.101395606994627,-0.0,-6.888819115147271e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160827636719,0.0,0.0,9.423026494914666e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,9.922910248860715e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,7.329031359404325e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,9.922908066073433e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5153503417969,0.0,0.0,0.0004706993931904,285.5662536621094,294.1499938964844,292.96649169921875,292.1630249023437,293.6524963378906,293.02606201171875,286.3793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040256893262,6.33476560096824e-09,0.0010040194028988,-0.0156482998281717,0.0,0.0,0.0,-0.0079532330855727,60.0,10.10576057434082,-0.0,-6.873038671528775e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172119140625,0.0,0.0,9.41958132898435e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,9.919282456394284e-05,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174560546875,0.0,0.0,7.326351624215022e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,9.91927954601124e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164794921875,0.0,0.0,0.0004705273022409,285.567626953125,294.1499938964844,292.9617919921875,292.167236328125,293.6495056152344,293.0222473144531,286.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036586318165,6.291835941141244e-09,0.0010036523453891,-0.0155358463525772,0.0,0.0,0.0,-0.0079319514334201,60.0,10.107054710388184,-0.0,-6.868013002758745e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,9.412359941052272e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193176269531,0.0,0.0,9.91167762549594e-05,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198059082031,0.0,0.0,7.320735312532634e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194396972656,0.0,0.0,9.911675442708656e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,0.0004701665893662,285.570556640625,294.1499938964844,292.9518737792969,292.17596435546875,293.6432800292969,293.0141906738281,286.3847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028890101239,6.201858138155103e-09,0.0010028828401118,-0.0153001453727483,0.0,0.0,0.0,-0.0078873448073863,60.0,10.109874725341797,-0.0,-6.857486312128458e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219421386719,0.0,0.0,9.40509926294908e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52166748046875,0.0,0.0,9.904032049234957e-05,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,7.315088441828266e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,9.904029866447672e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,0.0004698039265349,285.573486328125,294.1499938964844,292.9418334960937,292.18463134765625,293.6370544433594,293.00604248046875,286.3884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002115313895,6.111391837038127e-09,0.0010021092602983,-0.0150631619617342,0.0,0.0,0.0,-0.0078424969688057,60.0,10.112590789794922,-0.0,-6.84690988350667e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
