time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803620,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,9.390485502080992e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52642822265625,0.0,0.0,9.888642671285196e-05,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52691650390625,0.0,0.0,7.303721940843388e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52655029296875,0.0,0.0,9.888640488497912e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,0.0004690739151556,285.5793151855469,294.1499938964844,292.9213562011719,292.2015686035156,293.6244812011719,292.989501953125,286.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005581425502,5.929299273788047e-09,0.0010005522053688,-0.0145861487835645,0.0,0.0,0.0,-0.0077522257342934,60.0,10.117563247680664,-0.0,-6.825646181596312e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,9.390485502080992e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52642822265625,0.0,0.0,9.888642671285196e-05,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52691650390625,0.0,0.0,7.303721940843388e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52655029296875,0.0,0.0,9.888640488497912e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,0.0004690739151556,285.5793151855469,294.1499938964844,292.9213562011719,292.2015686035156,293.6244812011719,292.989501953125,286.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005581425502,5.929299273788047e-09,0.0010005522053688,-0.0145861487835645,0.0,0.0,0.0,-0.0077522257342934,60.0,10.117563247680664,-0.0,-6.825646181596312e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314636230469,0.0,0.0,9.375734225613996e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.0,0.0,9.873109229374676e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,7.292248483281583e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313415527344,0.0,0.0,9.873107046587391e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0004683370643761,285.5851745605469,294.1499938964844,292.900390625,292.2178039550781,293.6117858886719,292.9725952148437,286.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.745496078901624e-09,0.0009989804821088,-0.0141046456992626,0.0,0.0,0.0,-0.0076611065305769,60.0,10.121587753295898,-0.0,-6.804216923228523e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314636230469,0.0,0.0,9.375734225613996e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.0,0.0,9.873109229374676e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,7.292248483281583e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313415527344,0.0,0.0,9.873107046587391e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0004683370643761,285.5851745605469,294.1499938964844,292.900390625,292.2178039550781,293.6117858886719,292.9725952148437,286.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.745496078901624e-09,0.0009989804821088,-0.0141046456992626,0.0,0.0,0.0,-0.0076611065305769,60.0,10.121587753295898,-0.0,-6.804216923228523e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,9.360913827549666e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360107421875,0.0,0.0,9.857501572696492e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364990234375,0.0,0.0,7.280721183633432e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,9.857500117504968e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,0.0004675967502407,285.591064453125,294.1499938964844,292.8789978027344,292.2331237792969,293.59893798828125,292.95538330078125,286.4103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997407012619,5.5608277982344134e-09,0.0009974014246836,-0.0136208664625883,0.0,0.0,0.0,-0.0075695584528148,60.0,10.124266624450684,-0.0,-6.782720163300837e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,9.360913827549666e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360107421875,0.0,0.0,9.857501572696492e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364990234375,0.0,0.0,7.280721183633432e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,9.857500117504968e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,0.0004675967502407,285.591064453125,294.1499938964844,292.8789978027344,292.2331237792969,293.59893798828125,292.95538330078125,286.4103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997407012619,5.5608277982344134e-09,0.0009974014246836,-0.0136208664625883,0.0,0.0,0.0,-0.0075695584528148,60.0,10.124266624450684,-0.0,-6.782720163300837e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,9.34607014642097e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,9.841870632953942e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54132080078125,0.0,0.0,7.269175694091246e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409545898437,0.0,0.0,9.841868450166658e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404052734375,0.0,0.0,0.000466855301056,285.5969543457031,294.1499938964844,292.857177734375,292.24725341796875,293.5859680175781,292.9378662109375,286.41766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958252776414,5.375877520918948e-09,0.0009958199225366,-0.013136338442564,0.0,0.0,0.0,-0.0074778706766664,60.0,10.12523365020752,-0.0,-6.761224824458624e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,9.34607014642097e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,9.841870632953942e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54132080078125,0.0,0.0,7.269175694091246e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409545898437,0.0,0.0,9.841868450166658e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404052734375,0.0,0.0,0.000466855301056,285.5969543457031,294.1499938964844,292.857177734375,292.24725341796875,293.5859680175781,292.9378662109375,286.41766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958252776414,5.375877520918948e-09,0.0009958199225366,-0.013136338442564,0.0,0.0,0.0,-0.0074778706766664,60.0,10.12523365020752,-0.0,-6.761224824458624e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54351806640625,0.0,0.0,9.33865667320788e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5432434082031,0.0,0.0,9.834064258029684e-05,299.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437316894531,0.0,0.0,7.263410225277767e-05,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433654785156,0.0,0.0,9.8340620752424e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,0.0004664849839173,285.59991455078125,294.1499938964844,292.8460998535156,292.2538146972656,293.57940673828125,292.92901611328125,286.4213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950352832674,5.283506965270135e-09,0.000995030044578,-0.012894345447421,0.0,0.0,0.0,-0.0074320784769952,60.0,10.124774932861328,-0.0,-6.750502024033267e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459289550781,0.0,0.0,9.331256296718492e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,9.826270979829133e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,7.257653487613425e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458068847656,0.0,0.0,9.826268797041848e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452575683594,0.0,0.0,0.000466115277959,285.60284423828125,294.1499938964844,292.8349609375,292.2599792480469,293.5728454589844,292.92010498046875,286.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942466858774,5.1912918408447695e-09,0.0009942414471879,-0.0126527566462755,0.0,0.0,0.0,-0.0073863635770976,60.0,10.12379264831543,-0.0,-6.739805513689134e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508117675781,0.0,0.0,9.316504292655736e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.550537109375,0.0,0.0,9.81073608272709e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,7.246180030051619e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,9.810734627535568e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,0.0004653784271795,285.6087646484375,294.1499938964844,292.8124084472656,292.27105712890625,293.5595703125,292.90216064453125,286.4322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926747297868,5.007486869601507e-09,0.0009926697239279,-0.0121712116524577,0.0,0.0,0.0,-0.0072952434420585,60.0,10.120346069335938,-0.0,-6.71851125844114e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508117675781,0.0,0.0,9.316504292655736e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.550537109375,0.0,0.0,9.81073608272709e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,7.246180030051619e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,9.810734627535568e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,0.0004653784271795,285.6087646484375,294.1499938964844,292.8124084472656,292.27105712890625,293.5595703125,292.90216064453125,286.4322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926747297868,5.007486869601507e-09,0.0009926697239279,-0.0121712116524577,0.0,0.0,0.0,-0.0072952434420585,60.0,10.120346069335938,-0.0,-6.71851125844114e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556945800781,0.0,0.0,9.301868703914806e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,9.795324149308726e-05,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.555908203125,0.0,0.0,7.234796794364229e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555419921875,0.0,0.0,9.795321966521442e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,0.0004646473389584,285.6147155761719,294.1499938964844,292.7895202636719,292.2802734375,293.5461730957031,292.88409423828125,286.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911151137202,4.825124744201048e-09,0.0009911103406921,-0.0116934385150671,0.0,0.0,0.0,-0.0072048380970954,60.0,10.113964080810549,-0.0,-6.697416665701894e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556945800781,0.0,0.0,9.301868703914806e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,9.795324149308726e-05,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.555908203125,0.0,0.0,7.234796794364229e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555419921875,0.0,0.0,9.795321966521442e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,0.0004646473389584,285.6147155761719,294.1499938964844,292.7895202636719,292.2802734375,293.5461730957031,292.88409423828125,286.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911151137202,4.825124744201048e-09,0.0009911103406921,-0.0116934385150671,0.0,0.0,0.0,-0.0072048380970954,60.0,10.113964080810549,-0.0,-6.697416665701894e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56060791015625,0.0,0.0,9.287388093071058e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603332519531,0.0,0.0,9.780075924936682e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.560791015625,0.0,0.0,7.223533611977473e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604553222656,0.0,0.0,9.780073742149398e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599365234375,0.0,0.0,0.0004639240214601,285.62066650390625,294.1499938964844,292.766357421875,292.287353515625,293.5326232910156,292.8658752441406,286.44683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895721450448,4.644702844558424e-09,0.0009895674884319,-0.0112207410857081,0.0,0.0,0.0,-0.0071153952740132,60.0,10.104374885559082,-0.0,-6.676579289432993e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56060791015625,0.0,0.0,9.287388093071058e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603332519531,0.0,0.0,9.780075924936682e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.560791015625,0.0,0.0,7.223533611977473e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604553222656,0.0,0.0,9.780073742149398e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599365234375,0.0,0.0,0.0004639240214601,285.62066650390625,294.1499938964844,292.766357421875,292.287353515625,293.5326232910156,292.8658752441406,286.44683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895721450448,4.644702844558424e-09,0.0009895674884319,-0.0112207410857081,0.0,0.0,0.0,-0.0071153952740132,60.0,10.104374885559082,-0.0,-6.676579289432993e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,9.275377669837326e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,9.767428127815948e-05,298.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,7.214192009996623e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646057128906,0.0,0.0,9.767425945028664e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,0.000463324075099,285.62567138671875,294.1499938964844,292.7467041015625,292.2915344238281,293.5211181640625,292.8505554199219,286.45294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882922749966,4.49505233035552e-09,0.0009882878512144,-0.0108286570757627,0.0,0.0,0.0,-0.0070412070490419,60.0,10.09353256225586,-0.0,-6.659320916924116e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655212402344,0.0,0.0,9.273105388274416e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,9.765035065356642e-05,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56573486328125,0.0,0.0,7.212424679892138e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653991699219,0.0,0.0,9.765032882569358e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648803710937,0.0,0.0,0.0004632105701602,285.6266174316406,294.1499938964844,292.742919921875,292.2921142578125,293.5189208984375,292.8476257324219,286.4541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880501311272,4.466741199138369e-09,0.000988045707345,-0.0107544809579849,0.0,0.0,0.0,-0.0070271715521812,60.0,10.091221809387209,-0.0,-6.656058104681506e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,9.266074630431832e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,9.757631050888448e-05,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,7.206956797745079e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,9.757628868101163e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673522949219,0.0,0.0,0.0004628593742381,285.6296081542969,294.1499938964844,292.73114013671875,292.2935485839844,293.5119934082031,292.8384704589844,286.457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873009985312,4.379137497068086e-09,0.000987296574749,-0.0105249574407935,0.0,0.0,0.0,-0.0069837430492043,60.0,10.082793235778809,-0.0,-6.645967687290978e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,9.259095531888306e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,9.750282333698124e-05,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706787109375,0.0,0.0,7.201528205769137e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,9.75028015091084e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56982421875,0.0,0.0,0.0004625107685569,285.6325988769531,294.1499938964844,292.7192687988281,292.2943115234375,293.5050354003906,292.8293151855469,286.4613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865574538707,4.292181721154975e-09,0.0009865531465038,-0.0102971298620104,0.0,0.0,0.0,-0.0069406358525156,60.0,10.073440551757812,-0.0,-6.635959692857797e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.575439453125,0.0,0.0,9.245283581549302e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,9.735736239235848e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,7.190785254351795e-05,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753173828125,0.0,0.0,9.735734784044324e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,0.0004618208040483,285.6385803222656,294.1499938964844,292.6954345703125,292.2937316894531,293.49102783203125,292.8110046386719,286.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850853821262,4.120078056502052e-09,0.00098508130759,-0.0098462058231234,0.0,0.0,0.0,-0.00685531552881,60.0,10.052547454833984,-0.0,-6.61617391983782e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.575439453125,0.0,0.0,9.245283581549302e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,9.735736239235848e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,7.190785254351795e-05,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753173828125,0.0,0.0,9.735734784044324e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,0.0004618208040483,285.6385803222656,294.1499938964844,292.6954345703125,292.2937316894531,293.49102783203125,292.8110046386719,286.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850853821262,4.120078056502052e-09,0.00098508130759,-0.0098462058231234,0.0,0.0,0.0,-0.00685531552881,60.0,10.052547454833984,-0.0,-6.61617391983782e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804443359375,0.0,0.0,9.231818694388494e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802001953125,0.0,0.0,9.721557580633088e-05,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,7.1803129685577e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802917480469,0.0,0.0,9.721556125441566e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,0.0004611482436303,285.64459228515625,294.1499938964844,292.6714172363281,292.2901611328125,293.47686767578125,292.7927551269531,286.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836506797,3.952315363875414e-09,0.0009836467215791,-0.0094066495075821,0.0,0.0,0.0,-0.0067721479572355,60.0,10.026687622070312,-0.0,-6.596915369527778e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804443359375,0.0,0.0,9.231818694388494e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802001953125,0.0,0.0,9.721557580633088e-05,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,7.1803129685577e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802917480469,0.0,0.0,9.721556125441566e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,0.0004611482436303,285.64459228515625,294.1499938964844,292.6714172363281,292.2901611328125,293.47686767578125,292.7927551269531,286.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836506797,3.952315363875414e-09,0.0009836467215791,-0.0094066495075821,0.0,0.0,0.0,-0.0067721479572355,60.0,10.026687622070312,-0.0,-6.596915369527778e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58544921875,0.0,0.0,9.218691411660984e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,9.707733988761902e-05,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58563232421875,0.0,0.0,7.170102617237717e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,9.707731805974618e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848083496094,0.0,0.0,0.0004604924761224,285.6506042480469,294.1499938964844,292.64727783203125,292.2833251953125,293.4625549316406,292.7745361328125,286.48321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982251833193,3.788747537925019e-09,0.0009822479914873,-0.0089780781418085,0.0,0.0,0.0,-0.0066910600289702,60.0,9.995757102966309,-0.0,-6.578165567816542e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58544921875,0.0,0.0,9.218691411660984e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,9.707733988761902e-05,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58563232421875,0.0,0.0,7.170102617237717e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,9.707731805974618e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848083496094,0.0,0.0,0.0004604924761224,285.6506042480469,294.1499938964844,292.64727783203125,292.2833251953125,293.4625549316406,292.7745361328125,286.48321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982251833193,3.788747537925019e-09,0.0009822479914873,-0.0089780781418085,0.0,0.0,0.0,-0.0066910600289702,60.0,9.995757102966309,-0.0,-6.578165567816542e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.0,0.0,9.205931564792992e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,9.694296750240028e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,7.160177483456209e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59033203125,0.0,0.0,9.694294567452744e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,0.0004598551022354,285.6566162109375,294.1499938964844,292.6230163574219,292.2730407714844,293.4480895996094,292.7564697265625,286.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980892102234,3.6297587158173875e-09,0.000980888493359,-0.0085615012794733,0.0,0.0,0.0,-0.0066122421994805,60.0,9.959452629089355,-0.0,-6.559965726182784e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.0,0.0,9.205931564792992e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,9.694296750240028e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,7.160177483456209e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59033203125,0.0,0.0,9.694294567452744e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,0.0004598551022354,285.6566162109375,294.1499938964844,292.6230163574219,292.2730407714844,293.4480895996094,292.7564697265625,286.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980892102234,3.6297587158173875e-09,0.000980888493359,-0.0085615012794733,0.0,0.0,0.0,-0.0066122421994805,60.0,9.959452629089355,-0.0,-6.559965726182784e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929870605469,0.0,0.0,9.19974991120398e-05,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927734375,0.0,0.0,9.687786950962618e-05,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931701660156,0.0,0.0,7.155369530664757e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928649902344,0.0,0.0,9.687785495771097e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923767089844,0.0,0.0,0.0004595463105943,285.6596374511719,294.1499938964844,292.6108703613281,292.2665100097656,293.4407653808594,292.7474975585937,286.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802333079278,3.5527365493948082e-09,0.0009802298154681,-0.008359688334167,0.0,0.0,0.0,-0.0065740589052438,60.0,9.938421249389648,-0.0,-6.551158548973035e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59552001953125,0.0,0.0,9.193641017191112e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,9.681354276835918e-05,298.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.595703125,0.0,0.0,7.150618330342695e-05,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59539794921875,0.0,0.0,9.681352821644396e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59490966796875,0.0,0.0,0.0004592411860357,285.66265869140625,294.1499938964844,292.59869384765625,292.2590637207031,293.4334411621094,292.73858642578125,286.4977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795826626941,3.476625431986235e-09,0.0009795791702345,-0.0081602614372968,0.0,0.0,0.0,-0.0065363286994397,60.0,9.91612720489502,-0.0,-6.542460795344597e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005859375,0.0,0.0,9.181619680020958e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003723144531,0.0,0.0,9.668694838183e-05,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60076904296875,0.0,0.0,7.141267997212708e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004638671875,0.0,0.0,9.668693382991478e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,0.0004586406867019,285.668701171875,294.1499938964844,292.5743408203125,292.2411804199219,293.4186706542969,292.7207946777344,286.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783013956621,3.326838138306698e-09,0.0009782980196177,-0.0077677862718701,0.0,0.0,0.0,-0.0064620710909366,60.0,9.86875820159912,-0.0,-6.525360163323057e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005859375,0.0,0.0,9.181619680020958e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003723144531,0.0,0.0,9.668694838183e-05,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60076904296875,0.0,0.0,7.141267997212708e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004638671875,0.0,0.0,9.668693382991478e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,0.0004586406867019,285.668701171875,294.1499938964844,292.5743408203125,292.2411804199219,293.4186706542969,292.7207946777344,286.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783013956621,3.326838138306698e-09,0.0009782980196177,-0.0077677862718701,0.0,0.0,0.0,-0.0064620710909366,60.0,9.86875820159912,-0.0,-6.525360163323057e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056823730469,0.0,0.0,9.170114935841411e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054382324219,0.0,0.0,9.656580368755384e-05,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058654785156,0.0,0.0,7.132320024538785e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055603027344,0.0,0.0,9.656578913563862e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050720214844,0.0,0.0,0.0004580660024657,285.6747436523437,294.1499938964844,292.54998779296875,292.2191772460937,293.4037475585937,292.7032470703125,286.51220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770755423232,3.183496355418924e-09,0.0009770722826942,-0.0073921955190598,0.0,0.0,0.0,-0.0063910102471709,60.0,9.81438159942627,-0.0,-6.509016969857839e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056823730469,0.0,0.0,9.170114935841411e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054382324219,0.0,0.0,9.656580368755384e-05,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058654785156,0.0,0.0,7.132320024538785e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055603027344,0.0,0.0,9.656578913563862e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050720214844,0.0,0.0,0.0004580660024657,285.6747436523437,294.1499938964844,292.54998779296875,292.2191772460937,293.4037475585937,292.7032470703125,286.51220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770755423232,3.183496355418924e-09,0.0009770722826942,-0.0073921955190598,0.0,0.0,0.0,-0.0063910102471709,60.0,9.81438159942627,-0.0,-6.509016969857839e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,9.158590546576306e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,9.644444071454927e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109619140625,0.0,0.0,7.123356772353873e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,9.644441888667644e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101989746094,0.0,0.0,0.0004574903286993,285.6808166503906,294.1499938964844,292.5240173339844,292.19342041015625,293.388671875,292.6857604980469,286.5194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758474188856,3.039898555101672e-09,0.0009758443338796,-0.0070159314200282,0.0,0.0,0.0,-0.0063198222778737,60.0,9.753427505493164,-0.0,-6.492665249879792e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,9.158590546576306e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,9.644444071454927e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109619140625,0.0,0.0,7.123356772353873e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,9.644441888667644e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101989746094,0.0,0.0,0.0004574903286993,285.6808166503906,294.1499938964844,292.5240173339844,292.19342041015625,293.388671875,292.6857604980469,286.5194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758474188856,3.039898555101672e-09,0.0009758443338796,-0.0070159314200282,0.0,0.0,0.0,-0.0063198222778737,60.0,9.753427505493164,-0.0,-6.492665249879792e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.615478515625,0.0,0.0,9.147644595941527e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152648925781,0.0,0.0,9.632917499402538e-05,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156616210937,0.0,0.0,7.114843174349517e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153564453125,0.0,0.0,9.632915316615254e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148986816406,0.0,0.0,0.0004569435550365,285.6864013671875,294.1499938964844,292.4973449707031,292.1669921875,293.37457275390625,292.6696472167969,286.5260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746809955686,2.903515650132249e-09,0.0009746781433932,-0.0066585694439709,0.0,0.0,0.0,-0.0062522110529243,60.0,9.691765785217283,-0.0,-6.477153391415413e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61590576171875,0.0,0.0,9.146692173089832e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156616210937,0.0,0.0,9.631914872443303e-05,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160583496094,0.0,0.0,7.114102481864393e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61578369140625,0.0,0.0,9.63191341725178e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153259277344,0.0,0.0,0.0004568959993775,285.6868896484375,294.1499938964844,292.49493408203125,292.1645812988281,293.37335205078125,292.6682434082031,286.52667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745795978233,2.8916542493817583e-09,0.0009745766874402,-0.0066274893470108,0.0,0.0,0.0,-0.0062463311478495,60.0,9.686403274536133,-0.0,-6.475805491845676e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,9.140602924162522e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182556152344,0.0,0.0,9.625502570997924e-05,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,7.10936583345756e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,9.62550038821064e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178894042969,0.0,0.0,0.0004565918352454,285.68994140625,294.1499938964844,292.4792785644531,292.1490783691406,293.3655700683594,292.659423828125,286.5302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739306406117,2.815781163789665e-09,0.000973927846644,-0.0064286785200238,0.0,0.0,0.0,-0.0062087173573672,60.0,9.650132179260254,-0.0,-6.467184476832699e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
