time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17805960,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210327148437,0.0,0.0,9.134478023042902e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208190917969,0.0,0.0,9.61905243457295e-05,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212158203125,0.0,0.0,7.104602264007553e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,9.619050251785666e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204528808594,0.0,0.0,0.0004562858666758,285.6929931640625,294.1499938964844,292.4629821777344,292.1329040527344,293.3576965332031,292.6506042480469,286.53387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732778416946,2.739463322853908e-09,0.0009732751059345,-0.0062287026084959,0.0,0.0,0.0,-0.0061708823777735,60.0,9.612765312194824,-0.0,-6.458519408170106e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,9.122152550844476e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259765625,0.0,0.0,9.606072853785008e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263732910156,0.0,0.0,7.095015462255105e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,9.606071398593484e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256103515625,0.0,0.0,0.0004556702042464,285.6990966796875,294.1499938964844,292.4284362792969,292.0986328125,293.341796875,292.6328430175781,286.54107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646186567,2.5858970520431512e-09,0.0009719620575197,-0.0058263083919882,0.0,0.0,0.0,-0.0060947532765567,60.0,9.535823822021484,-0.0,-6.441101163545683e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,9.122152550844476e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259765625,0.0,0.0,9.606072853785008e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263732910156,0.0,0.0,7.095015462255105e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,9.606071398593484e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256103515625,0.0,0.0,0.0004556702042464,285.6990966796875,294.1499938964844,292.4284362792969,292.0986328125,293.341796875,292.6328430175781,286.54107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646186567,2.5858970520431512e-09,0.0009719620575197,-0.0058263083919882,0.0,0.0,0.0,-0.0060947532765567,60.0,9.535823822021484,-0.0,-6.441101163545683e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,9.10972521523945e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,9.592986316420138e-05,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,7.085350080160424e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312561035156,0.0,0.0,9.592984861228616e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307983398437,0.0,0.0,0.0004550494486466,285.7052001953125,294.1499938964844,292.3915405273437,292.06207275390625,293.3255615234375,292.6150817871094,286.5482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706404525786,2.4310597979138038e-09,0.0009706380078569,-0.0054205819033086,0.0,0.0,0.0,-0.0060179941356182,60.0,9.454054832458496,-0.0,-6.423562126656179e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,9.10972521523945e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,9.592986316420138e-05,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,7.085350080160424e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312561035156,0.0,0.0,9.592984861228616e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307983398437,0.0,0.0,0.0004550494486466,285.7052001953125,294.1499938964844,292.3915405273437,292.06207275390625,293.3255615234375,292.6150817871094,286.5482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706404525786,2.4310597979138038e-09,0.0009706380078569,-0.0054205819033086,0.0,0.0,0.0,-0.0060179941356182,60.0,9.454054832458496,-0.0,-6.423562126656179e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365661621094,0.0,0.0,9.097333531826736e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363525390625,0.0,0.0,9.5799368864391e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,7.075711619108915e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,9.579935431247576e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.635986328125,0.0,0.0,0.0004544304101727,285.7113037109375,294.1499938964844,292.3525695800781,292.0234375,293.3089599609375,292.5973815917969,286.5553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693199535831,2.2766579732547143e-09,0.0009693176834844,-0.0050159934908151,0.0,0.0,0.0,-0.0059414501301944,60.0,9.368246078491213,-0.0,-6.40609627566846e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365661621094,0.0,0.0,9.097333531826736e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363525390625,0.0,0.0,9.5799368864391e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,7.075711619108915e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,9.579935431247576e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.635986328125,0.0,0.0,0.0004544304101727,285.7113037109375,294.1499938964844,292.3525695800781,292.0234375,293.3089599609375,292.5973815917969,286.5553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693199535831,2.2766579732547143e-09,0.0009693176834844,-0.0050159934908151,0.0,0.0,0.0,-0.0059414501301944,60.0,9.368246078491213,-0.0,-6.40609627566846e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,9.08508081920445e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415405273437,0.0,0.0,9.567034430801868e-05,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419372558594,0.0,0.0,7.066181569825858e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,9.567032975610346e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,0.0004538183857221,285.7174377441406,294.1499938964844,292.311767578125,291.9829406738281,293.2919616699219,292.5799255371094,286.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680144139565,2.1239994207888913e-09,0.000968012260273,-0.0046159704215824,0.0,0.0,0.0,-0.0058657703921198,60.0,9.279014587402344,-0.0,-6.388850692928827e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,9.08508081920445e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415405273437,0.0,0.0,9.567034430801868e-05,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419372558594,0.0,0.0,7.066181569825858e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,9.567032975610346e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,0.0004538183857221,285.7174377441406,294.1499938964844,292.311767578125,291.9829406738281,293.2919616699219,292.5799255371094,286.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680144139565,2.1239994207888913e-09,0.000968012260273,-0.0046159704215824,0.0,0.0,0.0,-0.0058657703921198,60.0,9.279014587402344,-0.0,-6.388850692928827e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443786621094,0.0,0.0,9.079073061002418e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,9.560707985656336e-05,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64453125,0.0,0.0,7.061508949846029e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,9.560706530464812e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,0.0004535182961262,285.7204895019531,294.1499938964844,292.2907409667969,291.9621276855469,293.2832336425781,292.5714416503906,286.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673742461018,2.0491444097103795e-09,0.0009673722088336,-0.0044198213145136,0.0,0.0,0.0,-0.0058286618441343,60.0,9.232970237731934,-0.0,-6.380403050343375e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,9.073122055269778e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6467590332031,0.0,0.0,9.55444120336324e-05,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64715576171875,0.0,0.0,7.056880713207647e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,9.554439748171716e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464233398437,0.0,0.0,0.0004532210587058,285.7235717773437,294.1499938964844,292.2693786621094,291.94091796875,293.2744445800781,292.56304931640625,286.56964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667403646744,1.975002827947492e-09,0.000966738385614,-0.0042255409061908,0.0,0.0,0.0,-0.0057919076643884,60.0,9.186405181884766,-0.0,-6.37204138342895e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522216796875,0.0,0.0,9.061382297659291e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,9.54207862378098e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523742675781,0.0,0.0,7.047749386401847e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,9.542077168589458e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,0.0004526346165221,285.7297058105469,294.1499938964844,292.22564697265625,291.8975524902344,293.256591796875,292.546630859375,286.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654891910031,1.8287287240070782e-09,0.0009654873283579,-0.0038422441575676,0.0,0.0,0.0,-0.0057193916290998,60.0,9.092280387878418,-0.0,-6.35556105521573e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522216796875,0.0,0.0,9.061382297659291e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,9.54207862378098e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523742675781,0.0,0.0,7.047749386401847e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,9.542077168589458e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,0.0004526346165221,285.7297058105469,294.1499938964844,292.22564697265625,291.8975524902344,293.256591796875,292.546630859375,286.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654891910031,1.8287287240070782e-09,0.0009654873283579,-0.0038422441575676,0.0,0.0,0.0,-0.0057193916290998,60.0,9.092280387878418,-0.0,-6.35556105521573e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,9.050112566910684e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572570800781,0.0,0.0,9.530210809316486e-05,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,7.03898404026404e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573486328125,0.0,0.0,9.530209354124965e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65692138671875,0.0,0.0,0.0004520716902334,285.73583984375,294.1499938964844,292.18084716796875,291.8531494140625,293.2383117675781,292.53106689453125,286.58380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642882505431,1.6883149323021483e-09,0.000964286562521,-0.003474302124232,0.0,0.0,0.0,-0.0056497822515666,60.0,8.99614429473877,-0.0,-6.339760716400633e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,9.050112566910684e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572570800781,0.0,0.0,9.530210809316486e-05,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,7.03898404026404e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573486328125,0.0,0.0,9.530209354124965e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65692138671875,0.0,0.0,0.0004520716902334,285.73583984375,294.1499938964844,292.18084716796875,291.8531494140625,293.2383117675781,292.53106689453125,286.58380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642882505431,1.6883149323021483e-09,0.000964286562521,-0.003474302124232,0.0,0.0,0.0,-0.0056497822515666,60.0,8.99614429473877,-0.0,-6.339760716400633e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,9.03932814253494e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625366210937,0.0,0.0,9.518854494672269e-05,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66290283203125,0.0,0.0,7.03059631632641e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626281738281,0.0,0.0,9.518853039480746e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,0.0004515329783316,285.74200439453125,294.1499938964844,292.1352233886719,291.8078918457031,293.2195739746094,292.5165710449219,286.5908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631390566937,1.553945416787883e-09,0.0009631375432945,-0.0031221967656165,0.0,0.0,0.0,-0.0055831689387559,60.0,8.898670196533203,-0.0,-6.324659551637525e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,9.03932814253494e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625366210937,0.0,0.0,9.518854494672269e-05,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66290283203125,0.0,0.0,7.03059631632641e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626281738281,0.0,0.0,9.518853039480746e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,0.0004515329783316,285.74200439453125,294.1499938964844,292.1352233886719,291.8078918457031,293.2195739746094,292.5165710449219,286.5908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631390566937,1.553945416787883e-09,0.0009631375432945,-0.0031221967656165,0.0,0.0,0.0,-0.0055831689387559,60.0,8.898670196533203,-0.0,-6.324659551637525e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,9.029091597767548e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678161621094,0.0,0.0,9.508075163466856e-05,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681823730469,0.0,0.0,7.022634235909209e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,9.508073708275332e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66748046875,0.0,0.0,0.0004510216531343,285.7481689453125,294.1499938964844,292.08905029296875,291.7621154785156,293.20037841796875,292.5032958984375,286.59783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620483033359,1.426403661852759e-09,0.0009620468481443,-0.0027879821136593,0.0,0.0,0.0,-0.005519940983504,60.0,8.800374031066895,-0.0,-6.310341404969222e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,9.029091597767548e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678161621094,0.0,0.0,9.508075163466856e-05,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681823730469,0.0,0.0,7.022634235909209e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,9.508073708275332e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66748046875,0.0,0.0,0.0004510216531343,285.7481689453125,294.1499938964844,292.08905029296875,291.7621154785156,293.20037841796875,292.5032958984375,286.59783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620483033359,1.426403661852759e-09,0.0009620468481443,-0.0027879821136593,0.0,0.0,0.0,-0.005519940983504,60.0,8.800374031066895,-0.0,-6.310341404969222e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,9.024145401781424e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67047119140625,0.0,0.0,9.502866305410862e-05,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708068847656,0.0,0.0,7.01878743711859e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705322265625,0.0,0.0,9.50286485021934e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701354980469,0.0,0.0,0.0004507745616137,285.7512512207031,294.1499938964844,292.0657958984375,291.73907470703125,293.19073486328125,292.496826171875,286.6013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615210001356,1.364775847889632e-09,0.0009615196031518,-0.0026264905463904,0.0,0.0,0.0,-0.0054893880151212,60.0,8.751166343688965,-0.0,-6.303429245235749e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,9.019509889185429e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731262207031,0.0,0.0,9.497984137851744e-05,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734619140625,0.0,0.0,7.015181472525e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731872558594,0.0,0.0,9.497982682660222e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727905273437,0.0,0.0,0.0004505429824348,285.7543334960937,294.1499938964844,292.04254150390625,291.71600341796875,293.1808166503906,292.4913024902344,286.6048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610271663405,1.307012387208317e-09,0.0009610258857719,-0.0024751245509833,0.0,0.0,0.0,-0.0054607531055808,60.0,8.70184326171875,-0.0,-6.29695335874203e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68072509765625,0.0,0.0,9.01091771083884e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805419921875,0.0,0.0,9.488936484558508e-05,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,7.008498505456373e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806030273437,0.0,0.0,9.488935029366984e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,0.0004501138173509,285.7635192871094,294.1499938964844,291.9959716796875,291.6698303222656,293.1615600585937,292.4812927246094,286.6117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009486073977313,1.1884405681783503e-09,0.0009486061753705,-0.0021758193615823,0.0,0.0,0.0,-0.0053446399979293,60.0,8.548110961914062,-0.0,-6.284961528990607e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68072509765625,0.0,0.0,9.01091771083884e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805419921875,0.0,0.0,9.488936484558508e-05,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,7.008498505456373e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806030273437,0.0,0.0,9.488935029366984e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,0.0004501138173509,285.7635192871094,294.1499938964844,291.9959716796875,291.6698303222656,293.1615600585937,292.4812927246094,286.6117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009486073977313,1.1884405681783503e-09,0.0009486061753705,-0.0021758193615823,0.0,0.0,0.0,-0.0053446399979293,60.0,8.548110961914062,-0.0,-6.284961528990607e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.691650390625,0.0,0.0,9.004447929328308e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914978027344,0.0,0.0,9.482123277848586e-05,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,7.003466453170404e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69146728515625,0.0,0.0,9.482121822657064e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.691162109375,0.0,0.0,0.0004497906484175,285.7776184082031,294.1499938964844,291.9496154785156,291.62384033203125,293.1422424316406,292.47186279296875,286.6185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009039310971274,1.0637675185165563e-09,0.0009039300493896,-0.001892729778774,0.0,0.0,0.0,-0.0050636241212487,60.0,8.246015548706055,-0.0,-6.27593834678919e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.691650390625,0.0,0.0,9.004447929328308e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914978027344,0.0,0.0,9.482123277848586e-05,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,7.003466453170404e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69146728515625,0.0,0.0,9.482121822657064e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.691162109375,0.0,0.0,0.0004497906484175,285.7776184082031,294.1499938964844,291.9496154785156,291.62384033203125,293.1422424316406,292.47186279296875,286.6185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009039310971274,1.0637675185165563e-09,0.0009039300493896,-0.001892729778774,0.0,0.0,0.0,-0.0050636241212487,60.0,8.246015548706055,-0.0,-6.27593834678919e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,9.004937601275742e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7075500488281,0.0,0.0,9.48263841564767e-05,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70855712890625,0.0,0.0,7.003846985753626e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,9.482636960456148e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,0.0004498150956351,285.7986755371094,294.1499938964844,291.9036865234375,291.57830810546875,293.12725830078125,292.4626159667969,286.6253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007054477464407,8.71003047464569e-10,0.0007054468733258,-0.0015844331355765,0.0,0.0,0.0,-0.003978663124144,60.0,6.976786136627197,-0.0,-6.276619757272783e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,9.004937601275742e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7075500488281,0.0,0.0,9.48263841564767e-05,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70855712890625,0.0,0.0,7.003846985753626e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,9.482636960456148e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,0.0004498150956351,285.7986755371094,294.1499938964844,291.9036865234375,291.57830810546875,293.12725830078125,292.4626159667969,286.6253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007054477464407,8.71003047464569e-10,0.0007054468733258,-0.0015844331355765,0.0,0.0,0.0,-0.003978663124144,60.0,6.976786136627197,-0.0,-6.276619757272783e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71502685546875,0.0,0.0,9.002906153909862e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149658203125,0.0,0.0,9.4804992841091e-05,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71600341796875,0.0,0.0,7.002267375355586e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147216796875,0.0,0.0,9.480497828917578e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71453857421875,0.0,0.0,0.0004497136105783,285.8099670410156,294.1499938964844,291.85845947265625,291.5334777832031,293.1083679199219,292.4529724121094,286.6319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005858478252775,7.26113613680468e-10,0.0005858471267856,-0.0013231169432401,0.0,0.0,0.0,-0.0033118941355496,60.0,6.163406848907471,-0.0,-6.273787533928045e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71502685546875,0.0,0.0,9.002906153909862e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149658203125,0.0,0.0,9.4804992841091e-05,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71600341796875,0.0,0.0,7.002267375355586e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147216796875,0.0,0.0,9.480497828917578e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71453857421875,0.0,0.0,0.0004497136105783,285.8099670410156,294.1499938964844,291.85845947265625,291.5334777832031,293.1083679199219,292.4529724121094,286.6319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005858478252775,7.26113613680468e-10,0.0005858471267856,-0.0013231169432401,0.0,0.0,0.0,-0.0033118941355496,60.0,6.163406848907471,-0.0,-6.273787533928045e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73321533203125,0.0,0.0,4.222630377626047e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332458496094,0.0,0.0,4.446636012289673e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348327636719,0.0,0.0,3.284271224401891e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327575683594,0.0,0.0,4.446635284693912e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327575683594,0.0,0.0,0.0002109290508087,285.83563232421875,294.1499938964844,291.8362121582031,291.5113830566406,293.0839233398437,292.4405517578125,286.6351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005613995017483,6.74395150834783e-10,0.0005613988032564,-0.001211596885696,0.0,0.0,0.0,-0.0031451790127903,60.0,5.913875102996826,-0.0,-1.3801633613752529e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75836181640625,0.0,0.0,9.023417806020008e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585144042969,0.0,0.0,9.502099419478328e-05,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76080322265625,0.0,0.0,7.018220640020445e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577514648437,0.0,0.0,9.502097964286804e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579345703125,0.0,0.0,0.0004507382400333,285.876220703125,294.1499938964844,291.814208984375,291.4895935058594,293.0470275878906,292.40496826171875,286.6383361816406,0.0,0.0,0.0,0.0,1.0,1.0,8.00124544184655e-05,3.1254299148741893e-10,-8.00127672846429e-05,-0.0009016934782266,0.0,0.0,0.0,0.0002222626353614,60.0,5.681593894958496,-0.0,-6.302406774238989e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660217285156,0.0,0.0,3.602107972255908e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662048339844,0.0,0.0,3.793195719481446e-05,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686767578125,0.0,0.0,2.801642403937876e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7653503417969,0.0,0.0,3.793194991885685e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,0.0001799326855689,285.88287353515625,294.1499938964844,291.7711486816406,291.4468994140625,293.0203552246094,292.39617919921875,286.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003837150579784,4.799539099487049e-10,0.0003837145923171,-0.0008780922507867,0.0,0.0,0.0,-0.0021613745484501,60.0,4.752587795257568,-0.0,-1.004333061160878e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660217285156,0.0,0.0,3.602107972255908e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662048339844,0.0,0.0,3.793195719481446e-05,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686767578125,0.0,0.0,2.801642403937876e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7653503417969,0.0,0.0,3.793194991885685e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,0.0001799326855689,285.88287353515625,294.1499938964844,291.7711486816406,291.4468994140625,293.0203552246094,292.39617919921875,286.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003837150579784,4.799539099487049e-10,0.0003837145923171,-0.0008780922507867,0.0,0.0,0.0,-0.0021613745484501,60.0,4.752587795257568,-0.0,-1.004333061160878e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,2.7901773137273267e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723693847656,0.0,0.0,2.938192847068421e-05,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,2.170140032831113e-05,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714233398437,0.0,0.0,2.938192483270541e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,0.0001393750717397,285.8898620605469,294.1499938964844,291.72955322265625,291.4056701660156,293.0126037597656,292.39666748046875,286.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003059888840653,3.8054895346029127e-10,0.0003059885057155,-0.000694481190294,0.0,0.0,0.0,-0.0017222210299223,60.0,3.8927297592163086,-0.0,-6.025982379753714e-09,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,2.7901773137273267e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723693847656,0.0,0.0,2.938192847068421e-05,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,2.170140032831113e-05,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714233398437,0.0,0.0,2.938192483270541e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,0.0001393750717397,285.8898620605469,294.1499938964844,291.72955322265625,291.4056701660156,293.0126037597656,292.39666748046875,286.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003059888840653,3.8054895346029127e-10,0.0003059885057155,-0.000694481190294,0.0,0.0,0.0,-0.0017222210299223,60.0,3.8927297592163086,-0.0,-6.025982379753714e-09,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82720947265625,0.0,0.0,1.7356773241772316e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82769775390625,0.0,0.0,1.82775293069426e-05,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83209228515625,0.0,0.0,1.349972535535926e-05,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82598876953125,0.0,0.0,1.82775274879532e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,8.670064562465996e-05,285.9670715332031,294.1499938964844,291.689697265625,291.3661193847656,292.97320556640625,292.3856201171875,286.6575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002548750780988,3.013591320932817e-10,0.0002548747870605,-0.0005374035681597,0.0,0.0,0.0,-0.0014249521773308,60.0,3.5395216941833496,-0.0,-2.331858262039077e-09,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82720947265625,0.0,0.0,1.7356773241772316e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82769775390625,0.0,0.0,1.82775293069426e-05,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83209228515625,0.0,0.0,1.349972535535926e-05,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82598876953125,0.0,0.0,1.82775274879532e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,8.670064562465996e-05,285.9670715332031,294.1499938964844,291.689697265625,291.3661193847656,292.97320556640625,292.3856201171875,286.6575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002548750780988,3.013591320932817e-10,0.0002548747870605,-0.0005374035681597,0.0,0.0,0.0,-0.0014249521773308,60.0,3.5395216941833496,-0.0,-2.331858262039077e-09,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,9.059873264050113e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95733642578125,0.0,0.0,9.540488827042282e-05,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96588134765625,0.0,0.0,7.046575046842918e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537048339844,0.0,0.0,9.54048737185076e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95611572265625,0.0,0.0,0.000452559266705,286.1482849121094,294.1499938964844,291.6517944335937,291.3285522460937,292.8761291503906,292.3184509277344,286.6632995605469,0.0,0.0,0.0,0.0,1.0,1.0,0.0014850108418613,-6.444416666973041e-10,-0.0014850102597847,0.0002092365612043,0.0,0.0,0.0,0.0077178669162094,60.0,4.428447723388672,-0.0,-6.353430137551186e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,9.059873264050113e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95733642578125,0.0,0.0,9.540488827042282e-05,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96588134765625,0.0,0.0,7.046575046842918e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537048339844,0.0,0.0,9.54048737185076e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95611572265625,0.0,0.0,0.000452559266705,286.1482849121094,294.1499938964844,291.6517944335937,291.3285522460937,292.8761291503906,292.3184509277344,286.6632995605469,0.0,0.0,0.0,0.0,1.0,1.0,0.0014850108418613,-6.444416666973041e-10,-0.0014850102597847,0.0002092365612043,0.0,0.0,0.0,0.0077178669162094,60.0,4.428447723388672,-0.0,-6.353430137551186e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
