time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808300,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,1.68944061442744e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527282714844,0.0,0.0,1.7790633137337863e-05,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96112060546875,0.0,0.0,1.3140105693310034e-05,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,1.779063131834846e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515380859375,0.0,0.0,8.439102384727448e-05,286.1425476074219,294.1499938964844,291.6336669921875,291.3105773925781,292.85205078125,292.326171875,286.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.890243432484567e-05,1.2387882386555304e-10,7.890231063356623e-05,-0.000246777315624,0.0,0.0,0.0,-0.0004598852246999,60.0,4.065109729766846,-0.0,-2.209275651310349e-09,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506530761719,0.0,0.0,1.1543685104697944e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517822265625,0.0,0.0,1.2156064258306287e-05,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601135253906,0.0,0.0,8.97843074199045e-06,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,1.2156062439316884e-05,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505615234375,0.0,0.0,5.766307731391862e-05,286.1410522460937,294.1499938964844,291.6161193847656,291.2931823730469,292.85137939453125,292.3276062011719,286.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00012305151904,1.5389327312487208e-10,0.0001230513735208,-0.0002815366606228,0.0,0.0,0.0,-0.0006931059760972,60.0,3.0537917613983154,-0.0,-1.0314615828121987e-09,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95098876953125,0.0,0.0,7.848382665542886e-06,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,8.264730240625795e-06,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604797363281,0.0,0.0,6.104303793108556e-06,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486083984375,0.0,0.0,8.264729331131093e-06,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.950927734375,0.0,0.0,3.920428207493387e-05,286.1418762207031,294.1499938964844,291.5829162597656,291.26025390625,292.85064697265625,292.3288879394531,286.67559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.362531661987305e-05,1.0459409033325427e-10,8.362521475646645e-05,-0.0001913544983835,0.0,0.0,0.0,-0.0004710374050773,60.0,2.0058374404907227,-0.0,-4.767870542821129e-10,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95098876953125,0.0,0.0,7.848382665542886e-06,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,8.264730240625795e-06,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604797363281,0.0,0.0,6.104303793108556e-06,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486083984375,0.0,0.0,8.264729331131093e-06,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.950927734375,0.0,0.0,3.920428207493387e-05,286.1418762207031,294.1499938964844,291.5829162597656,291.26025390625,292.85064697265625,292.3288879394531,286.67559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.362531661987305e-05,1.0459409033325427e-10,8.362521475646645e-05,-0.0001913544983835,0.0,0.0,0.0,-0.0004710374050773,60.0,2.0058374404907227,-0.0,-4.767870542821129e-10,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95147705078125,0.0,0.0,5.001124918635469e-06,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,5.26642861586879e-06,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96099853515625,0.0,0.0,3.889767413056688e-06,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490966796875,0.0,0.0,5.266427706374088e-06,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.49816457653651e-05,286.14263916015625,294.1499938964844,291.5524597167969,291.23004150390625,292.8500671386719,292.3295288085937,286.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.328759289113805e-05,6.664924862009869e-11,5.328752740751952e-05,-0.0001219345504068,0.0,0.0,0.0,-0.000300153682474,60.0,1.5152859687805176,-0.0,-1.9359738812063646e-10,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95147705078125,0.0,0.0,5.001124918635469e-06,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,5.26642861586879e-06,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96099853515625,0.0,0.0,3.889767413056688e-06,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490966796875,0.0,0.0,5.266427706374088e-06,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,2.49816457653651e-05,286.14263916015625,294.1499938964844,291.5524597167969,291.23004150390625,292.8500671386719,292.3295288085937,286.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.328759289113805e-05,6.664924862009869e-11,5.328752740751952e-05,-0.0001219345504068,0.0,0.0,0.0,-0.000300153682474,60.0,1.5152859687805176,-0.0,-1.9359738812063646e-10,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,2.9130671919119777e-06,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95281982421875,0.0,0.0,3.067601937800646e-06,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.961181640625,0.0,0.0,2.265720922878245e-06,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94927978515625,0.0,0.0,3.067601483053295e-06,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,1.4551367712556385e-05,286.1429138183594,294.1499938964844,291.52496337890625,291.2027893066406,292.849853515625,292.32977294921875,286.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.10391842504032e-05,3.882207749716926e-11,3.103914423263632e-05,-7.102488598320633e-05,0.0,0.0,0.0,-0.0001748347567627,60.0,1.2213307619094849,-0.0,-6.568482563418243e-11,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,2.9130671919119777e-06,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95281982421875,0.0,0.0,3.067601937800646e-06,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.961181640625,0.0,0.0,2.265720922878245e-06,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94927978515625,0.0,0.0,3.067601483053295e-06,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,1.4551367712556385e-05,286.1429138183594,294.1499938964844,291.52496337890625,291.2027893066406,292.849853515625,292.32977294921875,286.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.10391842504032e-05,3.882207749716926e-11,3.103914423263632e-05,-7.102488598320633e-05,0.0,0.0,0.0,-0.0001748347567627,60.0,1.2213307619094849,-0.0,-6.568482563418243e-11,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95172119140625,0.0,0.0,1.4771885616937652e-06,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,1.5555516483800602e-06,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,1.148925548477564e-06,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,1.5555514210063848e-06,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,7.378859663731418e-06,286.1430053710937,294.1499938964844,291.500732421875,291.17877197265625,292.8497619628906,292.3298645019531,286.69219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5739764421596192e-05,1.968640528371424e-11,1.5739744412712753e-05,-3.601619027904235e-05,0.0,0.0,0.0,-8.865754352882504e-05,60.0,1.0107825994491575,-0.0,-1.689024441142717e-11,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95172119140625,0.0,0.0,1.4771885616937652e-06,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,1.5555516483800602e-06,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,1.148925548477564e-06,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,1.5555514210063848e-06,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,7.378859663731418e-06,286.1430053710937,294.1499938964844,291.500732421875,291.17877197265625,292.8497619628906,292.3298645019531,286.69219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5739764421596192e-05,1.968640528371424e-11,1.5739744412712753e-05,-3.601619027904235e-05,0.0,0.0,0.0,-8.865754352882504e-05,60.0,1.0107825994491575,-0.0,-1.689024441142717e-11,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,9.78529214989976e-07,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,1.030438966154179e-06,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,7.610789793943695e-07,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,1.0304388524673411e-06,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,4.887953764409758e-06,286.1430053710937,294.1499938964844,291.4898986816406,291.16802978515625,292.8497619628906,292.32989501953125,286.6947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0426536391605625e-05,1.3040926845342415e-11,1.0426523658679798e-05,-2.3858245185692795e-05,0.0,0.0,0.0,-5.872965266462416e-05,60.0,0.9280903935432434,-0.0,-7.411593908046576e-12,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,5.911261382607336e-07,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,6.224846629265812e-07,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,4.597652036864021e-07,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,6.224846060831624e-07,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,2.952796421595849e-06,286.1430053710937,294.1499938964844,291.47998046875,291.158203125,292.8497619628906,292.32989501953125,286.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-6.298423613770865e-06,7.877775688724942e-12,6.298415428318549e-06,-1.4412338714464568e-05,0.0,0.0,0.0,-3.547723463270813e-05,60.0,0.8566531538963318,-0.0,-2.704733138847449e-12,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,1.3269780652080956e-07,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,1.3973726709082257e-07,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,1.032095084951834e-07,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,1.3973725287996785e-07,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,6.628527557950292e-07,286.1430053710937,294.1499938964844,291.4629821777344,291.141357421875,292.8497619628906,292.32989501953125,286.7021484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4138814776742947e-06,1.7684034575235485e-12,1.4138796586848912e-06,-3.235312760807574e-06,0.0,0.0,0.0,-7.963986718095839e-06,60.0,0.7425529956817627,-0.0,-1.362986600753763e-13,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,1.3269780652080956e-07,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,1.3973726709082257e-07,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,1.032095084951834e-07,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,1.3973725287996785e-07,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,6.628527557950292e-07,286.1430053710937,294.1499938964844,291.4629821777344,291.141357421875,292.8497619628906,292.32989501953125,286.7021484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4138814776742947e-06,1.7684034575235485e-12,1.4138796586848912e-06,-3.235312760807574e-06,0.0,0.0,0.0,-7.963986718095839e-06,60.0,0.7425529956817627,-0.0,-1.362986600753763e-13,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,-3.464456277413319e-09,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,-3.648241486686743e-09,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,-2.694579670503572e-09,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,-3.648241042597533e-09,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,-1.7305669786082944e-08,286.1430053710937,294.1499938964844,291.45001220703125,291.1284484863281,292.8497619628906,292.32989501953125,286.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,3.700422013253046e-08,-4.6272234226771645e-14,-3.7004173947252645e-08,8.461751122013086e-08,0.0,0.0,0.0,2.084416337311268e-07,60.0,0.6624994874000549,-0.0,-9.290396331828075e-17,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,-3.464456277413319e-09,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,-3.648241486686743e-09,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,-2.694579670503572e-09,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,-3.648241042597533e-09,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,-1.7305669786082944e-08,286.1430053710937,294.1499938964844,291.45001220703125,291.1284484863281,292.8497619628906,292.32989501953125,286.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,3.700422013253046e-08,-4.6272234226771645e-14,-3.7004173947252645e-08,8.461751122013086e-08,0.0,0.0,0.0,2.084416337311268e-07,60.0,0.6624994874000549,-0.0,-9.290396331828075e-17,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,6.278543240867407e-10,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,6.61161292381251e-10,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,4.883315973813751e-10,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,6.611611813589491e-10,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,3.136261250702432e-09,286.1430053710937,294.1499938964844,291.4414367675781,291.1199645996094,292.8497619628906,292.32989501953125,286.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.798959617526634e-09,8.465409058152403e-15,6.798951179831647e-09,-1.5485584370367178e-08,0.0,0.0,0.0,-3.827153705060482e-08,60.0,0.6048158407211304,-0.0,-3.051278821372079e-18,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,6.278543240867407e-10,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,6.61161292381251e-10,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,4.883315973813751e-10,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,6.611611813589491e-10,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,3.136261250702432e-09,286.1430053710937,294.1499938964844,291.4414367675781,291.1199645996094,292.8497619628906,292.32989501953125,286.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.798959617526634e-09,8.465409058152403e-15,6.798951179831647e-09,-1.5485584370367178e-08,0.0,0.0,0.0,-3.827153705060482e-08,60.0,0.6048158407211304,-0.0,-3.051278821372079e-18,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,-9.133822170825924e-11,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,-9.618360968799422e-11,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,-7.104090926635108e-11,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,-9.618359581020639e-11,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,-4.562531741303388e-10,286.1430053710937,294.1499938964844,291.4374084472656,291.115966796875,292.8497619628906,292.32989501953125,286.71533203125,0.0,0.0,0.0,0.0,1.0,1.0,9.833270864234578e-10,-1.239157321065022e-15,-9.833258651781307e-10,2.2456114745494915e-09,0.0,0.0,0.0,5.558831617236137e-09,60.0,0.5579207539558411,-0.0,-6.457570921298181e-20,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,-9.133822170825924e-11,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,-9.618360968799422e-11,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,-7.104090926635108e-11,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,-9.618359581020639e-11,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,-4.562531741303388e-10,286.1430053710937,294.1499938964844,291.4374084472656,291.115966796875,292.8497619628906,292.32989501953125,286.71533203125,0.0,0.0,0.0,0.0,1.0,1.0,9.833270864234578e-10,-1.239157321065022e-15,-9.833258651781307e-10,2.2456114745494915e-09,0.0,0.0,0.0,5.558831617236137e-09,60.0,0.5579207539558411,-0.0,-6.457570921298181e-20,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,-2.916682867448728e-11,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,-3.071409446220308e-11,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,-2.268533277893781e-11,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,-3.0714087523309175e-11,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,-1.4569428996580314e-10,286.1430053710937,294.1499938964844,291.4369812011719,291.11553955078125,292.8497619628906,292.32989501953125,286.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,3.1184255178118287e-10,-4.014351452553982e-16,-3.118421354475487e-10,7.147086256154012e-10,0.0,0.0,0.0,1.760781742632389e-09,60.0,0.5371670126914978,-0.0,-6.58479832731287e-21,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,-9.722275935708512e-12,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,-1.0238030909159868e-11,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,-7.561777592979269e-12,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,-1.0238029174436392e-11,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,-4.856476332193438e-11,286.1430053710937,294.1499938964844,291.4375915527344,291.1161499023437,292.8497619628906,292.32989501953125,286.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0374331255169622e-10,-1.4042036760709926e-16,-1.0374316683492424e-10,2.365949935967393e-10,0.0,0.0,0.0,5.820766091346741e-10,60.0,0.5176105499267578,-0.0,-7.316442305419311e-22,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,6.269154084748152e-08,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95281982421875,0.0,0.0,6.601725033306138e-08,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612121582031,0.0,0.0,4.876013193211293e-08,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493103027344,0.0,0.0,6.601723612220668e-08,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,3.1315710202761693e-07,286.1429443359375,294.1499938964844,291.4417724609375,291.12030029296875,292.8497619628906,292.3298645019531,286.72296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.679603643533483e-07,8.354764362977773e-13,6.679595685454842e-07,-1.5284670098481e-06,0.0,0.0,0.0,-3.7624267861247054e-06,60.0,0.4822132289409637,-0.0,-3.042159148832109e-14,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,6.269154084748152e-08,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95281982421875,0.0,0.0,6.601725033306138e-08,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612121582031,0.0,0.0,4.876013193211293e-08,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493103027344,0.0,0.0,6.601723612220668e-08,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,3.1315710202761693e-07,286.1429443359375,294.1499938964844,291.4417724609375,291.12030029296875,292.8497619628906,292.3298645019531,286.72296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.679603643533483e-07,8.354764362977773e-13,6.679595685454842e-07,-1.5284670098481e-06,0.0,0.0,0.0,-3.7624267861247054e-06,60.0,0.4822132289409637,-0.0,-3.042159148832109e-14,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,4.87162253648421e-07,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,5.130056592861365e-07,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.961181640625,0.0,0.0,3.789043319102348e-07,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94927978515625,0.0,0.0,5.130055455992988e-07,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,2.433475401630858e-06,286.14288330078125,294.1499938964844,291.4496154785156,291.1280822753906,292.84979248046875,292.3298645019531,286.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.190560386836296e-06,6.492120643158961e-12,5.190554020373384e-06,-1.1877362339873798e-05,0.0,0.0,0.0,-2.9236965929158032e-05,60.0,0.4671276211738586,-0.0,-1.8370092773334346e-12,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,4.87162253648421e-07,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,5.130056592861365e-07,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.961181640625,0.0,0.0,3.789043319102348e-07,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94927978515625,0.0,0.0,5.130055455992988e-07,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,2.433475401630858e-06,286.14288330078125,294.1499938964844,291.4496154785156,291.1280822753906,292.84979248046875,292.3298645019531,286.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.190560386836296e-06,6.492120643158961e-12,5.190554020373384e-06,-1.1877362339873798e-05,0.0,0.0,0.0,-2.9236965929158032e-05,60.0,0.4671276211738586,-0.0,-1.8370092773334346e-12,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95172119140625,0.0,0.0,1.7815572164181503e-06,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9528503417969,0.0,0.0,1.8760666762318576e-06,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612121582031,0.0,0.0,1.3856569012205e-06,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493103027344,0.0,0.0,1.876066335171345e-06,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,8.899243766791187e-06,286.1429748535156,294.1499938964844,291.4609069824219,291.1392822265625,292.8497314453125,292.3299560546875,286.729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8982267647515982e-05,2.374210723854464e-11,1.8982244000653736e-05,-4.343618275015615e-05,0.0,0.0,0.0,-0.0001069217250915,60.0,0.5016353130340576,-0.0,-2.4567649997697668e-11,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95172119140625,0.0,0.0,1.7815572164181503e-06,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9528503417969,0.0,0.0,1.8760666762318576e-06,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612121582031,0.0,0.0,1.3856569012205e-06,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493103027344,0.0,0.0,1.876066335171345e-06,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,8.899243766791187e-06,286.1429748535156,294.1499938964844,291.4609069824219,291.1392822265625,292.8497314453125,292.3299560546875,286.729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8982267647515982e-05,2.374210723854464e-11,1.8982244000653736e-05,-4.343618275015615e-05,0.0,0.0,0.0,-0.0001069217250915,60.0,0.5016353130340576,-0.0,-2.4567649997697668e-11,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,4.619830633600941e-06,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,4.864907168666832e-06,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617614746094,0.0,0.0,3.593205065044458e-06,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498291015625,0.0,0.0,4.864906713919481e-06,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521484375,0.0,0.0,2.307700196979568e-05,286.1437072753906,294.1499938964844,291.475341796875,291.1535949707031,292.8491516113281,292.3305053710937,286.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.922338484902866e-05,6.156634924092684e-11,4.922332664136775e-05,-0.0001126356510212,0.0,0.0,0.0,-0.0002772613952402,60.0,0.6264200806617737,-0.0,-1.6520235179839915e-10,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,4.619830633600941e-06,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,4.864907168666832e-06,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617614746094,0.0,0.0,3.593205065044458e-06,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498291015625,0.0,0.0,4.864906713919481e-06,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521484375,0.0,0.0,2.307700196979568e-05,286.1437072753906,294.1499938964844,291.475341796875,291.1535949707031,292.8491516113281,292.3305053710937,286.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.922338484902866e-05,6.156634924092684e-11,4.922332664136775e-05,-0.0001126356510212,0.0,0.0,0.0,-0.0002772613952402,60.0,0.6264200806617737,-0.0,-1.6520235179839915e-10,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527282714844,0.0,0.0,6.325734375423053e-06,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.953857421875,0.0,0.0,6.661306997557404e-06,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9622802734375,0.0,0.0,4.920020273857517e-06,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,6.661306088062702e-06,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526672363281,0.0,0.0,3.159834159305319e-05,286.1444091796875,294.1499938964844,291.4836730957031,291.1618347167969,292.8485412597656,292.3309936523437,286.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-6.739963282598183e-05,8.430027509387372e-11,6.739955279044807e-05,-0.0001542274258099,0.0,0.0,0.0,-0.0003796430537477,60.0,0.7157623171806335,-0.0,-3.0973193454464365e-10,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532775878906,0.0,0.0,8.500813237333205e-06,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,8.951771633292083e-06,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628295898437,0.0,0.0,6.611749995499849e-06,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95086669921875,0.0,0.0,8.951769814302679e-06,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95318603515625,0.0,0.0,4.246330718160607e-05,286.1451721191406,294.1499938964844,291.49267578125,291.1707763671875,292.8479309082031,292.3315124511719,286.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-9.057463466888294e-05,1.1328653987119351e-10,9.057451825356112e-05,-0.0002072577481158,0.0,0.0,0.0,-0.000510181300342,60.0,0.8193730711936951,-0.0,-5.593518426216804e-10,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.956298828125,0.0,0.0,1.5295998309738934e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574584960937,0.0,0.0,1.610743311175611e-05,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659729003906,0.0,0.0,1.1896899195562582e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.953857421875,0.0,0.0,1.61074294737773e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95623779296875,0.0,0.0,7.64066498959437e-05,286.1488342285156,294.1499938964844,291.5126037597656,291.1905212402344,292.84442138671875,292.3328552246094,286.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001629764883546,2.038433311035704e-10,0.0001629762846278,-0.0003729313320945,0.0,0.0,0.0,-0.0009180005872622,60.0,1.190323829650879,-0.0,-1.8110053456865671e-09,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.956298828125,0.0,0.0,1.5295998309738934e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574584960937,0.0,0.0,1.610743311175611e-05,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659729003906,0.0,0.0,1.1896899195562582e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.953857421875,0.0,0.0,1.61074294737773e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95623779296875,0.0,0.0,7.64066498959437e-05,286.1488342285156,294.1499938964844,291.5126037597656,291.1905212402344,292.84442138671875,292.3328552246094,286.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001629764883546,2.038433311035704e-10,0.0001629762846278,-0.0003729313320945,0.0,0.0,0.0,-0.0009180005872622,60.0,1.190323829650879,-0.0,-1.8110053456865671e-09,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629211425781,0.0,0.0,2.4919936549849808e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,2.62419089267496e-05,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,1.938219065777957e-05,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96044921875,0.0,0.0,2.6241905288770795e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.962890625,0.0,0.0,0.0001244801969733,286.155029296875,294.1499938964844,291.53485107421875,291.21258544921875,292.8368225097656,292.331298828125,286.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000265518669039,3.3209821004298585e-10,0.0002655183488968,-0.0006075734272599,0.0,0.0,0.0,-0.0014955925289541,60.0,1.7747907638549805,-0.0,-4.806820719238658e-09,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629211425781,0.0,0.0,2.4919936549849808e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,2.62419089267496e-05,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,1.938219065777957e-05,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96044921875,0.0,0.0,2.6241905288770795e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.962890625,0.0,0.0,0.0001244801969733,286.155029296875,294.1499938964844,291.53485107421875,291.21258544921875,292.8368225097656,292.331298828125,286.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000265518669039,3.3209821004298585e-10,0.0002655183488968,-0.0006075734272599,0.0,0.0,0.0,-0.0014955925289541,60.0,1.7747907638549805,-0.0,-4.806820719238658e-09,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677124023437,0.0,0.0,3.5267192288301885e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688720703125,0.0,0.0,3.7138077459530905e-05,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97760009765625,0.0,0.0,2.743006552918814e-05,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652404785156,0.0,0.0,3.713807018357329e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676818847656,0.0,0.0,0.0001761668681865,286.15875244140625,294.1499938964844,291.5591735839844,291.2366943359375,292.8252258300781,292.3245849609375,286.7437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004063987289555,5.00672281411596e-10,0.0004063982341904,-0.0009098775917664,0.0,0.0,0.0,-0.0022844518534839,60.0,2.6252474784851074,-0.0,-9.627330044281734e-09,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677124023437,0.0,0.0,3.5267192288301885e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688720703125,0.0,0.0,3.7138077459530905e-05,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97760009765625,0.0,0.0,2.743006552918814e-05,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652404785156,0.0,0.0,3.713807018357329e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676818847656,0.0,0.0,0.0001761668681865,286.15875244140625,294.1499938964844,291.5591735839844,291.2366943359375,292.8252258300781,292.3245849609375,286.7437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004063987289555,5.00672281411596e-10,0.0004063982341904,-0.0009098775917664,0.0,0.0,0.0,-0.0022844518534839,60.0,2.6252474784851074,-0.0,-9.627330044281734e-09,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
