time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810580,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057678222656,0.0,0.0,9.010382200358436e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0070495605469,0.0,0.0,9.488371870247649e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167541503906,0.0,0.0,7.00808159308508e-05,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0031433105469,0.0,0.0,9.488370415056124e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058288574219,0.0,0.0,0.0004500870709307,286.2176208496094,294.1499938964844,291.58526611328125,291.2625732421875,292.7789611816406,292.2686767578125,286.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000363365834346,5.95570759376329e-10,0.0003633652522694,-0.001202399842441,0.0,0.0,0.0,-0.0021344912238419,60.0,3.4291880130767822,-0.0,-6.284205511519758e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057678222656,0.0,0.0,9.010382200358436e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0070495605469,0.0,0.0,9.488371870247649e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167541503906,0.0,0.0,7.00808159308508e-05,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0031433105469,0.0,0.0,9.488370415056124e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058288574219,0.0,0.0,0.0004500870709307,286.2176208496094,294.1499938964844,291.58526611328125,291.2625732421875,292.7789611816406,292.2686767578125,286.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000363365834346,5.95570759376329e-10,0.0003633652522694,-0.001202399842441,0.0,0.0,0.0,-0.0021344912238419,60.0,3.4291880130767822,-0.0,-6.284205511519758e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116882324219,0.0,0.0,9.005851461552083e-05,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129699707031,0.0,0.0,9.483601024840028e-05,298.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02276611328125,0.0,0.0,7.004557846812531e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.009033203125,0.0,0.0,9.483599569648504e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01171875,0.0,0.0,0.0004498607595451,286.2250671386719,294.1499938964844,291.5989074707031,291.276123046875,292.7543029785156,292.2536926269531,286.7475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006199686904437,7.96621602017211e-10,0.0006199679337441,-0.0014743624487891,0.0,0.0,0.0,-0.0035153252538293,60.0,4.075654983520508,-0.0,-6.277887365513379e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143127441406,0.0,0.0,9.00679879123345e-05,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155944824219,0.0,0.0,9.484598558628932e-05,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253295898437,0.0,0.0,7.005294173723087e-05,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116882324219,0.0,0.0,9.484597103437407e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143737792969,0.0,0.0,0.0004499080823734,286.2312316894531,294.1499938964844,291.6128845214844,291.2899780273437,292.7355651855469,292.2457275390625,286.7484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007476832834072,9.362374209231914e-10,0.0007476823520846,-0.0017136995447799,0.0,0.0,0.0,-0.0042204963974654,60.0,4.6173930168151855,-0.0,-6.279208264459157e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,9.01137973414734e-05,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,9.489422518527137e-05,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552978515625,0.0,0.0,7.008857210166752e-05,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,9.489421063335612e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436706542969,0.0,0.0,0.0004501369257923,286.2706604003906,294.1499938964844,291.6417541503906,291.318603515625,292.71783447265625,292.2304382324219,286.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078189661726,1.2533658555469174e-09,0.001007817685604,-0.002287296578288,0.0,0.0,0.0,-0.0056716683320701,60.0,5.689135074615479,-0.0,-6.285596043653642e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,9.01137973414734e-05,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,9.489422518527137e-05,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552978515625,0.0,0.0,7.008857210166752e-05,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,9.489421063335612e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436706542969,0.0,0.0,0.0004501369257923,286.2706604003906,294.1499938964844,291.6417541503906,291.318603515625,292.71783447265625,292.2304382324219,286.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078189661726,1.2533658555469174e-09,0.001007817685604,-0.002287296578288,0.0,0.0,0.0,-0.0056716683320701,60.0,5.689135074615479,-0.0,-6.285596043653642e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489196777344,0.0,0.0,9.030492219608276e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502624511719,0.0,0.0,9.509548544883728e-05,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06060791015625,0.0,0.0,7.02372271916829e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461730957031,0.0,0.0,9.509547817287968e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0490417480469,0.0,0.0,0.0004510916187427,286.2748718261719,294.1499938964844,291.6716003417969,291.3481750488281,292.6955261230469,292.2011108398437,286.7529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625823004171,1.4441200457682155e-09,0.0009625808452256,-0.0028340246062725,0.0,0.0,0.0,-0.0055306465364992,60.0,6.159171581268311,-0.0,-6.312286160436997e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489196777344,0.0,0.0,9.030492219608276e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502624511719,0.0,0.0,9.509548544883728e-05,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06060791015625,0.0,0.0,7.02372271916829e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461730957031,0.0,0.0,9.509547817287968e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0490417480469,0.0,0.0,0.0004510916187427,286.2748718261719,294.1499938964844,291.6716003417969,291.3481750488281,292.6955261230469,292.2011108398437,286.7529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625823004171,1.4441200457682155e-09,0.0009625808452256,-0.0028340246062725,0.0,0.0,0.0,-0.0055306465364992,60.0,6.159171581268311,-0.0,-6.312286160436997e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,9.0503366664052e-05,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560302734375,0.0,0.0,9.530445822747424e-05,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06622314453125,0.0,0.0,7.039157208055258e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519714355469,0.0,0.0,9.5304443675559e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548095703125,0.0,0.0,0.0004520828952081,286.2792358398437,294.1499938964844,291.7021179199219,291.3784484863281,292.6788024902344,292.1791381835937,286.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643094963394,1.6909522670971455e-09,0.0009643078083172,-0.0034812141675502,0.0,0.0,0.0,-0.005651082843542,60.0,6.750161647796631,-0.0,-6.340057723264182e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,9.0503366664052e-05,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560302734375,0.0,0.0,9.530445822747424e-05,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06622314453125,0.0,0.0,7.039157208055258e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519714355469,0.0,0.0,9.5304443675559e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548095703125,0.0,0.0,0.0004520828952081,286.2792358398437,294.1499938964844,291.7021179199219,291.3784484863281,292.6788024902344,292.1791381835937,286.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643094963394,1.6909522670971455e-09,0.0009643078083172,-0.0034812141675502,0.0,0.0,0.0,-0.005651082843542,60.0,6.750161647796631,-0.0,-6.340057723264182e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908752441406,0.0,0.0,9.053615212906152e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,9.533898264635354e-05,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99969482421875,0.0,0.0,7.041707431199029e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887390136719,0.0,0.0,9.533897537039592e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99078369140625,0.0,0.0,0.0004522466624621,286.185791015625,294.1499938964844,291.7330627441406,291.4091491699219,292.6278686523437,292.1405639648437,286.7585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014125014422461,2.180363667392271e-09,0.0014124993467703,-0.0043196738697588,0.0,0.0,0.0,-0.008125590160489,60.0,8.842371940612793,-0.0,-6.344652092593607e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908752441406,0.0,0.0,9.053615212906152e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,9.533898264635354e-05,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99969482421875,0.0,0.0,7.041707431199029e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887390136719,0.0,0.0,9.533897537039592e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99078369140625,0.0,0.0,0.0004522466624621,286.185791015625,294.1499938964844,291.7330627441406,291.4091491699219,292.6278686523437,292.1405639648437,286.7585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014125014422461,2.180363667392271e-09,0.0014124993467703,-0.0043196738697588,0.0,0.0,0.0,-0.008125590160489,60.0,8.842371940612793,-0.0,-6.344652092593607e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0349426269531,0.0,0.0,9.083838085643948e-05,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,9.565724030835554e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452575683594,0.0,0.0,7.06521313986741e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.032470703125,0.0,0.0,9.565722575644033e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03497314453125,0.0,0.0,0.0004537563363555,286.2467041015625,294.1499938964844,291.7486267089844,291.424560546875,292.5206604003906,292.06103515625,286.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000932176481001,2.0725567928536748e-09,0.0009321744437329,-0.0045165680348873,0.0,0.0,0.0,-0.0056623369455337,60.0,11.395523071289062,-0.0,-6.387080730974048e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227355957031,0.0,0.0,9.111088002100588e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238647460937,0.0,0.0,9.594419680070132e-05,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0324401855469,0.0,0.0,7.086408004397526e-05,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203857421875,0.0,0.0,9.59441895247437e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.022705078125,0.0,0.0,0.0004551175516098,286.2277526855469,294.1499938964844,291.7641906738281,291.4399719238281,292.5129089355469,292.0511779785156,286.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005719310138374,2.048316849467824e-09,0.0005719289765693,-0.0048130769282579,0.0,0.0,0.0,-0.0038405761588364,60.0,9.745328903198242,-0.0,-6.425458565217923e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316467285156,0.0,0.0,9.146982483798638e-05,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,9.632218279875816e-05,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414123535156,0.0,0.0,7.114325853763148e-05,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,9.632216824684292e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316467285156,0.0,0.0,0.0004569105512928,286.23504638671875,294.1499938964844,291.795166015625,291.470703125,292.4989318847656,292.02740478515625,286.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003157561586704,2.235080343027107e-09,0.0003157539176754,-0.0055602262727916,0.0,0.0,0.0,-0.0026374806184321,60.0,6.938198566436768,-0.0,-6.476184921666572e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316467285156,0.0,0.0,9.146982483798638e-05,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,9.632218279875816e-05,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414123535156,0.0,0.0,7.114325853763148e-05,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,9.632216824684292e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316467285156,0.0,0.0,0.0004569105512928,286.23504638671875,294.1499938964844,291.795166015625,291.470703125,292.4989318847656,292.02740478515625,286.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003157561586704,2.235080343027107e-09,0.0003157539176754,-0.0055602262727916,0.0,0.0,0.0,-0.0026374806184321,60.0,6.938198566436768,-0.0,-6.476184921666572e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03643798828125,0.0,0.0,9.117882291320711e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,9.60157412919216e-05,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460510253906,0.0,0.0,7.091691804816946e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341186523437,0.0,0.0,9.601572674000636e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,0.0004554569313768,286.2384033203125,294.1499938964844,291.82574462890625,291.50103759765625,292.4777526855469,292.00048828125,286.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001662160269916,3.2242202241405953e-09,0.0016621571267023,-0.0068142162635922,0.0,0.0,0.0,-0.0098532037809491,60.0,7.261526107788086,-0.0,-6.435043076180591e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03643798828125,0.0,0.0,9.117882291320711e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,9.60157412919216e-05,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460510253906,0.0,0.0,7.091691804816946e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341186523437,0.0,0.0,9.601572674000636e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,0.0004554569313768,286.2384033203125,294.1499938964844,291.82574462890625,291.50103759765625,292.4777526855469,292.00048828125,286.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001662160269916,3.2242202241405953e-09,0.0016621571267023,-0.0068142162635922,0.0,0.0,0.0,-0.0098532037809491,60.0,7.261526107788086,-0.0,-6.435043076180591e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762939453125,0.0,0.0,9.17183278943412e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775146484375,0.0,0.0,9.658386989030988e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,7.133653707569465e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07373046875,0.0,0.0,9.658385533839464e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763854980469,0.0,0.0,0.0004581518587656,286.2911071777344,294.1499938964844,291.8556823730469,291.5307006835937,292.3616943359375,291.9422607421875,286.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849171619862,3.212250465622901e-09,0.0009849139023572,-0.0074599436484277,0.0,0.0,0.0,-0.0064434455707669,60.0,9.934990882873535,-0.0,-6.511419314847444e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762939453125,0.0,0.0,9.17183278943412e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775146484375,0.0,0.0,9.658386989030988e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,7.133653707569465e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07373046875,0.0,0.0,9.658385533839464e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763854980469,0.0,0.0,0.0004581518587656,286.2911071777344,294.1499938964844,291.8556823730469,291.5307006835937,292.3616943359375,291.9422607421875,286.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849171619862,3.212250465622901e-09,0.0009849139023572,-0.0074599436484277,0.0,0.0,0.0,-0.0064434455707669,60.0,9.934990882873535,-0.0,-6.511419314847444e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08203125,0.0,0.0,9.197624603984876e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.083251953125,0.0,0.0,9.685546683613212e-05,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926818847656,0.0,0.0,7.15371425030753e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794982910156,0.0,0.0,9.68554595601745e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821228027344,0.0,0.0,0.0004594402562361,286.29559326171875,294.1499938964844,291.8846740722656,291.5594482421875,292.3563842773437,291.9202880859375,286.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799972176551,3.525896463685285e-09,0.0009799937251955,-0.0082893688231706,0.0,0.0,0.0,-0.0065607205033302,60.0,8.35877513885498,-0.0,-6.54809113598276e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08203125,0.0,0.0,9.197624603984876e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.083251953125,0.0,0.0,9.685546683613212e-05,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926818847656,0.0,0.0,7.15371425030753e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794982910156,0.0,0.0,9.68554595601745e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821228027344,0.0,0.0,0.0004594402562361,286.29559326171875,294.1499938964844,291.8846740722656,291.5594482421875,292.3563842773437,291.9202880859375,286.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799972176551,3.525896463685285e-09,0.0009799937251955,-0.0082893688231706,0.0,0.0,0.0,-0.0065607205033302,60.0,8.35877513885498,-0.0,-6.54809113598276e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848999023437,0.0,0.0,9.21000973903574e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08612060546875,0.0,0.0,9.698588837636636e-05,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954895019531,0.0,0.0,7.163346890592948e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823974609375,0.0,0.0,9.698587382445112e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849914550781,0.0,0.0,0.0004600588872563,286.2978210449219,294.1499938964844,291.8987121582031,291.5733947753906,292.3524475097656,291.9193420410156,286.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813221404328,3.6801959257815042e-09,0.0009813185315579,-0.0086936568841338,0.0,0.0,0.0,-0.006637240294367,60.0,8.218374252319336,-0.0,-6.565736754282625e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877685546875,0.0,0.0,9.221988875651732e-05,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889892578125,0.0,0.0,9.711203165352345e-05,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,7.17266375431791e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08526611328125,0.0,0.0,9.711202437756584e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,0.0004606572911143,286.300048828125,294.1499938964844,291.9124450683594,291.5870056152344,292.3487243652344,291.9196472167969,286.7760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825985180214,3.829436767688321e-09,0.0009825946763157,-0.0090846912935376,0.0,0.0,0.0,-0.0067112250253558,60.0,8.153635025024414,-0.0,-6.582827438705864e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934753417969,0.0,0.0,9.24485211726278e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946655273437,0.0,0.0,9.735279309097676e-05,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038513183594,0.0,0.0,7.190446194726974e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.0,9.735277853906156e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09356689453125,0.0,0.0,0.0004617993545252,286.3044738769531,294.1499938964844,291.938720703125,291.6130676269531,292.3416442871094,291.9228210449219,286.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850352071225,4.114273366440102e-09,0.0009850311325863,-0.0098309973254799,0.0,0.0,0.0,-0.0068524349480867,60.0,8.103031158447266,-0.0,-6.615506720208941e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934753417969,0.0,0.0,9.24485211726278e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946655273437,0.0,0.0,9.735279309097676e-05,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038513183594,0.0,0.0,7.190446194726974e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.0,9.735277853906156e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09356689453125,0.0,0.0,0.0004617993545252,286.3044738769531,294.1499938964844,291.938720703125,291.6130676269531,292.3416442871094,291.9228210449219,286.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850352071225,4.114273366440102e-09,0.0009850311325863,-0.0098309973254799,0.0,0.0,0.0,-0.0068524349480867,60.0,8.103031158447266,-0.0,-6.615506720208941e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09918212890625,0.0,0.0,9.26442226045765e-05,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.100341796875,0.0,0.0,9.75588773144409e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,7.205667498055845e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09674072265625,0.0,0.0,9.755886276252568e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992431640625,0.0,0.0,0.0004627769230864,286.3089294433594,294.1499938964844,291.9632568359375,291.63739013671875,292.33526611328125,291.92938232421875,286.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871197398751,4.358084559896724e-09,0.0009871154325082,-0.0104697989299893,0.0,0.0,0.0,-0.0069733001291751,60.0,8.12840747833252,-0.0,-6.643544026019299e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09918212890625,0.0,0.0,9.26442226045765e-05,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.100341796875,0.0,0.0,9.75588773144409e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,7.205667498055845e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09674072265625,0.0,0.0,9.755886276252568e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992431640625,0.0,0.0,0.0004627769230864,286.3089294433594,294.1499938964844,291.9632568359375,291.63739013671875,292.33526611328125,291.92938232421875,286.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871197398751,4.358084559896724e-09,0.0009871154325082,-0.0104697989299893,0.0,0.0,0.0,-0.0069733001291751,60.0,8.12840747833252,-0.0,-6.643544026019299e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048278808594,0.0,0.0,9.282040264224634e-05,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10601806640625,0.0,0.0,9.774439968168736e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,7.219370309030637e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,9.774439240572974e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049194335937,0.0,0.0,0.0004636569647118,286.3133544921875,294.1499938964844,291.9857482910156,291.6596984863281,292.3292541503906,291.9389038085937,286.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889991488307,4.577574763686698e-09,0.0009889946086332,-0.0110448654741048,0.0,0.0,0.0,-0.0070821228437125,60.0,8.165122985839844,-0.0,-6.668835084155944e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048278808594,0.0,0.0,9.282040264224634e-05,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10601806640625,0.0,0.0,9.774439968168736e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,7.219370309030637e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,9.774439240572974e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049194335937,0.0,0.0,0.0004636569647118,286.3133544921875,294.1499938964844,291.9857482910156,291.6596984863281,292.3292541503906,291.9389038085937,286.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889991488307,4.577574763686698e-09,0.0009889946086332,-0.0110448654741048,0.0,0.0,0.0,-0.0070821228437125,60.0,8.165122985839844,-0.0,-6.668835084155944e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105041503906,0.0,0.0,9.296799544245005e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116638183594,0.0,0.0,9.789982141228391e-05,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205139160156,0.0,0.0,7.230849587358534e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081237792969,0.0,0.0,9.789981413632633e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105651855469,0.0,0.0,0.0004643942229449,286.3177490234375,294.1499938964844,292.0059509277344,291.6797180175781,292.3236389160156,291.9501037597656,286.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905712213367,4.761445904222228e-09,0.0009905664483085,-0.011526602320373,0.0,0.0,0.0,-0.0071732732467353,60.0,8.209674835205078,-0.0,-6.690058285130362e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105041503906,0.0,0.0,9.296799544245005e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116638183594,0.0,0.0,9.789982141228391e-05,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205139160156,0.0,0.0,7.230849587358534e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081237792969,0.0,0.0,9.789981413632633e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105651855469,0.0,0.0,0.0004643942229449,286.3177490234375,294.1499938964844,292.0059509277344,291.6797180175781,292.3236389160156,291.9501037597656,286.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905712213367,4.761445904222228e-09,0.0009905664483085,-0.011526602320373,0.0,0.0,0.0,-0.0071732732467353,60.0,8.209674835205078,-0.0,-6.690058285130362e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133117675781,0.0,0.0,9.301787213189527e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144714355469,0.0,0.0,9.795234655030072e-05,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,7.234729127958417e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109619140625,0.0,0.0,9.79523392743431e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,0.0004646433808375,286.3199462890625,294.1499938964844,292.0151062011719,291.68878173828125,292.3210754394531,291.9559936523437,286.7931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911024244502,4.823586863267337e-09,0.000991097651422,-0.0116894086822867,0.0,0.0,0.0,-0.0072040781378746,60.0,8.230777740478516,-0.0,-6.697239030017954e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161193847656,0.0,0.0,9.307172877015546e-05,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172790527344,0.0,0.0,9.800905536394566e-05,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,7.238917896756902e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11376953125,0.0,0.0,9.800904808798804e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1162109375,0.0,0.0,0.0004649123875424,286.3221435546875,294.1499938964844,292.0235900878906,291.6972045898437,292.3184814453125,291.96221923828125,286.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916748385876,4.890674087931757e-09,0.0009916699491441,-0.0118651743978261,0.0,0.0,0.0,-0.0072373296134173,60.0,8.251994132995605,-0.0,-6.704995314521511e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,9.314519411418588e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12286376953125,0.0,0.0,9.808642062125728e-05,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,7.24463170627132e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194152832031,0.0,0.0,9.808641334529966e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.121826171875,0.0,0.0,0.0004652793868444,286.3265380859375,294.1499938964844,292.0383605957031,291.7118530273437,292.3136901855469,291.9750061035156,286.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924583137035,4.982195989100546e-09,0.0009924533078446,-0.0121049517765641,0.0,0.0,0.0,-0.0072827045805752,60.0,8.289315223693848,-0.0,-6.715583822369808e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,9.314519411418588e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12286376953125,0.0,0.0,9.808642062125728e-05,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,7.24463170627132e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194152832031,0.0,0.0,9.808641334529966e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.121826171875,0.0,0.0,0.0004652793868444,286.3265380859375,294.1499938964844,292.0383605957031,291.7118530273437,292.3136901855469,291.9750061035156,286.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924583137035,4.982195989100546e-09,0.0009924533078446,-0.0121049517765641,0.0,0.0,0.0,-0.0072827045805752,60.0,8.289315223693848,-0.0,-6.715583822369808e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273193359375,0.0,0.0,9.31871691136621e-05,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12841796875,0.0,0.0,9.813062206376344e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,7.247896428452805e-05,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250305175781,0.0,0.0,9.813061478780584e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273803710937,0.0,0.0,0.000465489050839,286.3309020996094,294.1499938964844,292.04998779296875,291.723388671875,292.3091125488281,291.98748779296875,286.8037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929060470312,5.0344830526682935e-09,0.0009929009247571,-0.0122419390827417,0.0,0.0,0.0,-0.0073086284101009,60.0,8.32044792175293,-0.0,-6.721636225393014e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273193359375,0.0,0.0,9.31871691136621e-05,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12841796875,0.0,0.0,9.813062206376344e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,7.247896428452805e-05,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250305175781,0.0,0.0,9.813061478780584e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273803710937,0.0,0.0,0.000465489050839,286.3309020996094,294.1499938964844,292.04998779296875,291.723388671875,292.3091125488281,291.98748779296875,286.8037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929060470312,5.0344830526682935e-09,0.0009929009247571,-0.0122419390827417,0.0,0.0,0.0,-0.0073086284101009,60.0,8.32044792175293,-0.0,-6.721636225393014e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,9.321008110418916e-05,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13397216796875,0.0,0.0,9.815474913921209e-05,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14239501953125,0.0,0.0,7.249678310472518e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305847167969,0.0,0.0,9.815474186325446e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329345703125,0.0,0.0,0.0004656035162042,286.3352355957031,294.1499938964844,292.0577697753906,291.7311096191406,292.3048400878906,291.9984130859375,286.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931491222232,5.0630206693824675e-09,0.000993143999949,-0.0123167047277092,0.0,0.0,0.0,-0.0073227710090577,60.0,8.340547561645508,-0.0,-6.724940959657033e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
