time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812920,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,9.321008110418916e-05,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13397216796875,0.0,0.0,9.815474913921209e-05,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14239501953125,0.0,0.0,7.249678310472518e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305847167969,0.0,0.0,9.815474186325446e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329345703125,0.0,0.0,0.0004656035162042,286.3352355957031,294.1499938964844,292.0577697753906,291.7311096191406,292.3048400878906,291.9984130859375,286.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931491222232,5.0630206693824675e-09,0.000993143999949,-0.0123167047277092,0.0,0.0,0.0,-0.0073227710090577,60.0,8.340547561645508,-0.0,-6.724940959657033e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13836669921875,0.0,0.0,9.323192352894694e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13946533203125,0.0,0.0,9.817775571718812e-05,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,7.25137724657543e-05,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,9.817774116527288e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1384582519531,0.0,0.0,0.0004657126264646,286.3395690917969,294.1499938964844,292.0613708496094,291.73468017578125,292.3006286621094,292.00811767578125,286.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.090228683002351e-09,0.0009933767141774,-0.0123879862949252,0.0,0.0,0.0,-0.0073362593539059,60.0,8.35499095916748,-0.0,-6.728092927232866e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13836669921875,0.0,0.0,9.323192352894694e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13946533203125,0.0,0.0,9.817775571718812e-05,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,7.25137724657543e-05,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,9.817774116527288e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1384582519531,0.0,0.0,0.0004657126264646,286.3395690917969,294.1499938964844,292.0613708496094,291.73468017578125,292.3006286621094,292.00811767578125,286.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.090228683002351e-09,0.0009933767141774,-0.0123879862949252,0.0,0.0,0.0,-0.0073362593539059,60.0,8.35499095916748,-0.0,-6.728092927232866e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1411437988281,0.0,0.0,9.324264101451264e-05,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422119140625,0.0,0.0,9.818904072744772e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504821777344,0.0,0.0,7.252211071318015e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.138916015625,0.0,0.0,9.818902617553248e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412048339844,0.0,0.0,0.0004657661484088,286.3417358398437,294.1499938964844,292.0617370605469,291.7350158691406,292.2985534667969,292.0121154785156,286.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934959234669,5.103573119669136e-09,0.0009934908011928,-0.0124229472130537,0.0,0.0,0.0,-0.0073428745381534,60.0,8.359131813049316,-0.0,-6.72963906822588e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14385986328125,0.0,0.0,9.325325663667172e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449584960937,0.0,0.0,9.82002165983431e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531677246094,0.0,0.0,7.253036892507225e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14166259765625,0.0,0.0,9.820020932238548e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439514160156,0.0,0.0,0.0004658192046917,286.3438720703125,294.1499938964844,292.0611877441406,291.7344970703125,292.29644775390625,292.0156555175781,286.8175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.1167985404276806e-09,0.0009936038404703,-0.0124575961381196,0.0,0.0,0.0,-0.0073494305834174,60.0,8.36193561553955,-0.0,-6.731170998364179e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,9.327421867055818e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504211425781,0.0,0.0,9.822229185374454e-05,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585388183594,0.0,0.0,7.254666707012802e-05,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,9.822227730182932e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494140625,0.0,0.0,0.0004659238911699,286.3481750488281,294.1499938964844,292.0575866699219,291.7309265136719,292.2922668457031,292.02178955078125,286.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902548271877e-09,0.0009938271250575,-0.0125259840860962,0.0,0.0,0.0,-0.0073623717762529,60.0,8.364611625671387,-0.0,-6.734196489333044e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,9.327421867055818e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504211425781,0.0,0.0,9.822229185374454e-05,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585388183594,0.0,0.0,7.254666707012802e-05,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,9.822227730182932e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494140625,0.0,0.0,0.0004659238911699,286.3481750488281,294.1499938964844,292.0575866699219,291.7309265136719,292.2922668457031,292.02178955078125,286.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902548271877e-09,0.0009938271250575,-0.0125259840860962,0.0,0.0,0.0,-0.0073623717762529,60.0,8.364611625671387,-0.0,-6.734196489333044e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15478515625,0.0,0.0,9.329449676442891e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558532714844,0.0,0.0,9.824363951338456e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16387939453125,0.0,0.0,7.256243407027796e-05,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15264892578125,0.0,0.0,9.824363223742694e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548767089844,0.0,0.0,0.0004660251724999,286.3524475097656,294.1499938964844,292.0509948730469,291.724365234375,292.2880249023437,292.02545166015625,286.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921396538615,0.0,0.0,0.0,-0.0073748901486396,60.0,8.360281944274902,-0.0,-6.73712321486164e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15478515625,0.0,0.0,9.329449676442891e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558532714844,0.0,0.0,9.824363951338456e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16387939453125,0.0,0.0,7.256243407027796e-05,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15264892578125,0.0,0.0,9.824363223742694e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548767089844,0.0,0.0,0.0004660251724999,286.3524475097656,294.1499938964844,292.0509948730469,291.724365234375,292.2880249023437,292.02545166015625,286.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921396538615,0.0,0.0,0.0,-0.0073748901486396,60.0,8.360281944274902,-0.0,-6.73712321486164e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16021728515625,0.0,0.0,9.331428009318188e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,9.826447785599156e-05,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.169189453125,0.0,0.0,7.257782272063196e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581115722656,0.0,0.0,9.826446330407634e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,0.000466124038212,286.3567199707031,294.1499938964844,292.0417785644531,291.7152404785156,292.2836303710937,292.0267639160156,286.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567063853144,0.0,0.0,0.0,-0.007387108169496,60.0,8.350424766540527,-0.0,-6.739980307202131e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16021728515625,0.0,0.0,9.331428009318188e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,9.826447785599156e-05,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.169189453125,0.0,0.0,7.257782272063196e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581115722656,0.0,0.0,9.826446330407634e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,0.000466124038212,286.3567199707031,294.1499938964844,292.0417785644531,291.7152404785156,292.2836303710937,292.0267639160156,286.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567063853144,0.0,0.0,0.0,-0.007387108169496,60.0,8.350424766540527,-0.0,-6.739980307202131e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656188964844,0.0,0.0,9.333349589724094e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,9.8284705018159e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744689941406,0.0,0.0,7.259276753757149e-05,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635131835937,0.0,0.0,9.82846977422014e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16571044921875,0.0,0.0,0.000466219993541,286.3609924316406,294.1499938964844,292.03033447265625,291.7038879394531,292.27911376953125,292.0257568359375,286.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216727050338932e-09,0.0009944584453478,-0.0127193937078118,0.0,0.0,0.0,-0.0073989699594676,60.0,8.335693359375,-0.0,-6.742754976585277e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656188964844,0.0,0.0,9.333349589724094e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,9.8284705018159e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744689941406,0.0,0.0,7.259276753757149e-05,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635131835937,0.0,0.0,9.82846977422014e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16571044921875,0.0,0.0,0.000466219993541,286.3609924316406,294.1499938964844,292.03033447265625,291.7038879394531,292.27911376953125,292.0257568359375,286.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216727050338932e-09,0.0009944584453478,-0.0127193937078118,0.0,0.0,0.0,-0.0073989699594676,60.0,8.335693359375,-0.0,-6.742754976585277e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683044433594,0.0,0.0,9.33428163989447e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693420410156,0.0,0.0,9.829452756093816e-05,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771240234375,0.0,0.0,7.260002166731283e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662292480469,0.0,0.0,9.829451300902292e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,0.0004662665887735,286.3631286621094,294.1499938964844,292.0238952636719,291.697509765625,292.2767639160156,292.0241394042969,286.839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339983176511e-09,0.000994557631202,-0.0127498172223567,0.0,0.0,0.0,-0.0074047264643013,60.0,8.326241493225098,-0.0,-6.744102165612277e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,9.335204231319948e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719970703125,0.0,0.0,9.830424096435308e-05,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17974853515625,0.0,0.0,7.260719576152042e-05,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689147949219,0.0,0.0,9.830422641243786e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17108154296875,0.0,0.0,0.0004663126310333,286.365234375,294.1499938964844,292.0170288085937,291.6907043457031,292.2743530273437,292.0220642089844,286.8421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824574232443e-09,0.0009946557693183,-0.0127799054607748,0.0,0.0,0.0,-0.0074104201048612,60.0,8.316031455993652,-0.0,-6.745434433241827e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,9.337014489574358e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773681640625,0.0,0.0,9.832329669734464e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849975585937,0.0,0.0,7.262127473950386e-05,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17431640625,0.0,0.0,9.832328942138702e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764221191406,0.0,0.0,0.0004664030566345,286.3694763183594,294.1499938964844,292.0022888183594,291.67608642578125,292.2694396972656,292.0169677734375,286.8472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948487859219,-0.0128389708697795,0.0,0.0,0.0,-0.0074215973727405,60.0,8.294031143188477,-0.0,-6.748049230509423e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,9.337014489574358e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773681640625,0.0,0.0,9.832329669734464e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849975585937,0.0,0.0,7.262127473950386e-05,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17431640625,0.0,0.0,9.832328942138702e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764221191406,0.0,0.0,0.0004664030566345,286.3694763183594,294.1499938964844,292.0022888183594,291.67608642578125,292.2694396972656,292.0169677734375,286.8472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948487859219,-0.0128389708697795,0.0,0.0,0.0,-0.0074215973727405,60.0,8.294031143188477,-0.0,-6.748049230509423e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18170166015625,0.0,0.0,9.33873889152892e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,9.834145748754965e-05,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902160644531,0.0,0.0,7.26346843293868e-05,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796569824219,0.0,0.0,9.834145021159202e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817626953125,0.0,0.0,0.0004664892330765,286.3736877441406,294.1499938964844,291.98651123046875,291.6604309082031,292.2643127441406,292.0098571777344,286.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.2838484698725105e-09,0.0009950323728844,-0.0128952404484152,0.0,0.0,0.0,-0.007432245183736,60.0,8.268774032592773,-0.0,-6.75054181442647e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18170166015625,0.0,0.0,9.33873889152892e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,9.834145748754965e-05,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902160644531,0.0,0.0,7.26346843293868e-05,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796569824219,0.0,0.0,9.834145021159202e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817626953125,0.0,0.0,0.0004664892330765,286.3736877441406,294.1499938964844,291.98651123046875,291.6604309082031,292.2643127441406,292.0098571777344,286.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.2838484698725105e-09,0.0009950323728844,-0.0128952404484152,0.0,0.0,0.0,-0.007432245183736,60.0,8.268774032592773,-0.0,-6.75054181442647e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,9.340397809864952e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18798828125,0.0,0.0,9.835892706178127e-05,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,7.264758460223675e-05,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849975585937,0.0,0.0,9.835891250986606e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18707275390625,0.0,0.0,0.000466572062578,286.3778991699219,294.1499938964844,291.9700622558594,291.64410400390625,292.25897216796875,292.0010986328125,286.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304504391290266e-09,0.0009952089749276,-0.0129493549466133,0.0,0.0,0.0,-0.0074424850754439,60.0,8.241342544555664,-0.0,-6.752938475074188e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,9.340397809864952e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18798828125,0.0,0.0,9.835892706178127e-05,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,7.264758460223675e-05,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849975585937,0.0,0.0,9.835891250986606e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18707275390625,0.0,0.0,0.000466572062578,286.3778991699219,294.1499938964844,291.9700622558594,291.64410400390625,292.25897216796875,292.0010986328125,286.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304504391290266e-09,0.0009952089749276,-0.0129493549466133,0.0,0.0,0.0,-0.0074424850754439,60.0,8.241342544555664,-0.0,-6.752938475074188e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922912597656,0.0,0.0,9.341973782284184e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.0,0.0,9.837552352109924e-05,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006225585937,0.0,0.0,7.265984459081665e-05,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903076171875,0.0,0.0,9.837551624514164e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923522949219,0.0,0.0,0.0004666508175432,286.3821105957031,294.1499938964844,291.95330810546875,291.6275329589844,292.2533874511719,291.9909973144531,286.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324136687079317e-09,0.0009953768458217,-0.013000788167119,0.0,0.0,0.0,-0.00745221786201,60.0,8.212424278259277,-0.0,-6.755217185627771e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922912597656,0.0,0.0,9.341973782284184e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.0,0.0,9.837552352109924e-05,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006225585937,0.0,0.0,7.265984459081665e-05,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903076171875,0.0,0.0,9.837551624514164e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923522949219,0.0,0.0,0.0004666508175432,286.3821105957031,294.1499938964844,291.95330810546875,291.6275329589844,292.2533874511719,291.9909973144531,286.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324136687079317e-09,0.0009953768458217,-0.013000788167119,0.0,0.0,0.0,-0.00745221786201,60.0,8.212424278259277,-0.0,-6.755217185627771e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949462890625,0.0,0.0,9.34272538870573e-05,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958923339844,0.0,0.0,9.838343976298348e-05,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,7.266568718478084e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929626464844,0.0,0.0,9.838342521106824e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19500732421875,0.0,0.0,0.0004666883614845,286.3842163085937,294.1499938964844,291.9449768066406,291.6192321777344,292.25048828125,291.9854736328125,286.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333494090820068e-09,0.0009954567067325,-0.013025302439928,0.0,0.0,0.0,-0.0074568553827703,60.0,8.197635650634766,-0.0,-6.756303605470748e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19757080078125,0.0,0.0,9.343461715616286e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985168457031,0.0,0.0,9.839118865784258e-05,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057800292969,0.0,0.0,7.26714133634232e-05,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,9.839118138188496e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976318359375,0.0,0.0,0.0004667251196224,286.3863220214844,294.1499938964844,291.93670654296875,291.6110534667969,292.2475891113281,291.97979736328125,286.86834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342661424379003e-09,0.0009955350542441,-0.0130493193864822,0.0,0.0,0.0,-0.0074613997712731,60.0,8.182792663574219,-0.0,-6.757367998488918e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20281982421875,0.0,0.0,9.344879072159527e-05,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037658691406,0.0,0.0,9.840611164690928e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,7.268243643920869e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008972167969,0.0,0.0,9.840610437095164e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.202880859375,0.0,0.0,0.0004667959292419,286.3905029296875,294.1499938964844,291.9205627441406,291.5950622558594,292.2416687011719,291.9682006835937,286.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360313970470543e-09,0.0009956861613318,-0.0130955651402473,0.0,0.0,0.0,-0.007470151875168,60.0,8.153133392333984,-0.0,-6.759417203738849e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20281982421875,0.0,0.0,9.344879072159527e-05,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037658691406,0.0,0.0,9.840611164690928e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,7.268243643920869e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008972167969,0.0,0.0,9.840610437095164e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.202880859375,0.0,0.0,0.0004667959292419,286.3905029296875,294.1499938964844,291.9205627441406,291.5950622558594,292.2416687011719,291.9682006835937,286.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360313970470543e-09,0.0009956861613318,-0.0130955651402473,0.0,0.0,0.0,-0.007470151875168,60.0,8.153133392333984,-0.0,-6.759417203738849e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20806884765625,0.0,0.0,9.346181468572468e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.208984375,0.0,0.0,9.841983410296962e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,7.269256457220763e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061462402344,0.0,0.0,9.84198195510544e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081298828125,0.0,0.0,0.0004668610054068,286.3946838378906,294.1499938964844,291.9053649902344,291.5799560546875,292.235595703125,291.95635986328125,286.879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376533884771106e-09,0.0009958249283954,-0.0131380585953593,0.0,0.0,0.0,-0.0074781933799386,60.0,8.1241455078125,-0.0,-6.761300852531349e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20806884765625,0.0,0.0,9.346181468572468e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.208984375,0.0,0.0,9.841983410296962e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,7.269256457220763e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061462402344,0.0,0.0,9.84198195510544e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081298828125,0.0,0.0,0.0004668610054068,286.3946838378906,294.1499938964844,291.9053649902344,291.5799560546875,292.235595703125,291.95635986328125,286.879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376533884771106e-09,0.0009958249283954,-0.0131380585953593,0.0,0.0,0.0,-0.0074781933799386,60.0,8.1241455078125,-0.0,-6.761300852531349e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132873535156,0.0,0.0,9.347401646664366e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142028808594,0.0,0.0,9.843268344411626e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212219238281,0.0,0.0,7.270205969689414e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113952636719,0.0,0.0,9.843266889220104e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133483886719,0.0,0.0,0.0004669219488278,286.3988647460937,294.1499938964844,291.89141845703125,291.566162109375,292.2294616699219,291.9445495605469,286.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778726354241,0.0,0.0,0.0,-0.0074857273139059,60.0,8.096028327941895,-0.0,-6.763065840686977e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132873535156,0.0,0.0,9.347401646664366e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142028808594,0.0,0.0,9.843268344411626e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212219238281,0.0,0.0,7.270205969689414e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113952636719,0.0,0.0,9.843266889220104e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133483886719,0.0,0.0,0.0004669219488278,286.3988647460937,294.1499938964844,291.89141845703125,291.566162109375,292.2294616699219,291.9445495605469,286.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778726354241,0.0,0.0,0.0,-0.0074857273139059,60.0,8.096028327941895,-0.0,-6.763065840686977e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184753417969,0.0,0.0,9.348498861072584e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193908691406,0.0,0.0,9.84442376648076e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,7.271059439517558e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,9.844422311289236e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185363769531,0.0,0.0,0.0004669767804443,286.40301513671875,294.1499938964844,291.879150390625,291.5539855957031,292.2232666015625,291.9330139160156,286.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.4053934661624226e-09,0.0009960717288777,-0.0132136652246117,0.0,0.0,0.0,-0.0074925003573298,60.0,8.069546699523926,-0.0,-6.764653193158665e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184753417969,0.0,0.0,9.348498861072584e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193908691406,0.0,0.0,9.84442376648076e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,7.271059439517558e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,9.844422311289236e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185363769531,0.0,0.0,0.0004669767804443,286.40301513671875,294.1499938964844,291.879150390625,291.5539855957031,292.2232666015625,291.9330139160156,286.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.4053934661624226e-09,0.0009960717288777,-0.0132136652246117,0.0,0.0,0.0,-0.0074925003573298,60.0,8.069546699523926,-0.0,-6.764653193158665e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210693359375,0.0,0.0,9.34899362619035e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22198486328125,0.0,0.0,9.844944725045934e-05,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288818359375,0.0,0.0,7.271444337675348e-05,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,9.844943269854411e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,0.0004670014895964,286.4051208496094,294.1499938964844,291.873779296875,291.5486755371094,292.2201843261719,291.927490234375,286.89276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411553427592253e-09,0.0009961242321878,-0.0132298022508621,0.0,0.0,0.0,-0.0074955532327294,60.0,8.057421684265137,-0.0,-6.765368709693578e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236633300781,0.0,0.0,9.349466563435271e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,9.845442400546744e-05,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314147949219,0.0,0.0,7.271811773534864e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218322753906,0.0,0.0,9.845441672950984e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,0.0004670250928029,286.4071960449219,294.1499938964844,291.86895751953125,291.5438842773437,292.2170715332031,291.9220886230469,286.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441606425655e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,-0.0074984719976782,60.0,8.045849800109863,-0.0,-6.766052251805378e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288513183594,0.0,0.0,9.35034331632778e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.229736328125,0.0,0.0,9.846365719567984e-05,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,7.272493530763313e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,9.846364264376462e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289123535156,0.0,0.0,0.0004670688940677,286.4113464355469,294.1499938964844,291.8612365722656,291.5362243652344,292.2108459472656,291.9117126464844,286.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.024201393127441,-0.0,-6.76732057058871e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288513183594,0.0,0.0,9.35034331632778e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.229736328125,0.0,0.0,9.846365719567984e-05,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,7.272493530763313e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,9.846364264376462e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289123535156,0.0,0.0,0.0004670688940677,286.4113464355469,294.1499938964844,291.8612365722656,291.5362243652344,292.2108459472656,291.9117126464844,286.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.024201393127441,-0.0,-6.76732057058871e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340393066406,0.0,0.0,9.351057815365492e-05,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348937988281,0.0,0.0,9.847118053585292e-05,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415771484375,0.0,0.0,7.273049413925037e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23223876953125,0.0,0.0,9.847116598393768e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,0.0004671045753639,286.41552734375,294.1499938964844,291.8563537597656,291.5313720703125,292.2046813964844,291.9024963378906,286.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082927942276,60.0,8.006635665893555,-0.0,-6.768353699726505e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340393066406,0.0,0.0,9.351057815365492e-05,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348937988281,0.0,0.0,9.847118053585292e-05,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415771484375,0.0,0.0,7.273049413925037e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23223876953125,0.0,0.0,9.847116598393768e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,0.0004671045753639,286.41552734375,294.1499938964844,291.8563537597656,291.5313720703125,292.2046813964844,291.9024963378906,286.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082927942276,60.0,8.006635665893555,-0.0,-6.768353699726505e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
