time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815260,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391662597656,0.0,0.0,9.35164571274072e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24005126953125,0.0,0.0,9.847736509982497e-05,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24664306640625,0.0,0.0,7.273506344063208e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373962402344,0.0,0.0,9.847735782386736e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392272949219,0.0,0.0,0.0004671339411288,286.419677734375,294.1499938964844,291.8547058105469,291.5297546386719,292.1986083984375,291.89471435546875,286.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,7.993427753448486,-0.0,-6.76920421938121e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391662597656,0.0,0.0,9.35164571274072e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24005126953125,0.0,0.0,9.847736509982497e-05,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24664306640625,0.0,0.0,7.273506344063208e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373962402344,0.0,0.0,9.847735782386736e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392272949219,0.0,0.0,0.0004671339411288,286.419677734375,294.1499938964844,291.8547058105469,291.5297546386719,292.1986083984375,291.89471435546875,286.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,7.993427753448486,-0.0,-6.76920421938121e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24432373046875,0.0,0.0,9.35207644943148e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451477050781,0.0,0.0,9.848190529737622e-05,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,7.27384103811346e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,9.84818980214186e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2443542480469,0.0,0.0,0.0004671554779633,286.423828125,294.1499938964844,291.856689453125,291.5317077636719,292.1927185058594,291.88897705078125,286.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,7.98593807220459,-0.0,-6.769826654817734e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24432373046875,0.0,0.0,9.35207644943148e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451477050781,0.0,0.0,9.848190529737622e-05,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,7.27384103811346e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,9.84818980214186e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2443542480469,0.0,0.0,0.0004671554779633,286.423828125,294.1499938964844,291.856689453125,291.5317077636719,292.1927185058594,291.88897705078125,286.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,7.98593807220459,-0.0,-6.769826654817734e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2468566894531,0.0,0.0,9.352222696179524e-05,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,9.84834405244328e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541809082031,0.0,0.0,7.273955270648003e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451477050781,0.0,0.0,9.84834332484752e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469177246094,0.0,0.0,0.000467162753921,286.4258728027344,294.1499938964844,291.8591613769531,291.5341491699219,292.1899108886719,291.8873291015625,286.9203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742168816054e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,-0.0075154770165681,60.0,7.985233306884766,-0.0,-6.770037686010255e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494201660156,0.0,0.0,9.352375491289422e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502746582031,0.0,0.0,9.848505578702316e-05,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567138671875,0.0,0.0,7.274073868757114e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,9.848504123510791e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494812011719,0.0,0.0,0.0004671704082284,286.4279479980469,294.1499938964844,291.8626708984375,291.53765869140625,292.18707275390625,291.88531494140625,286.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,7.983737468719482,-0.0,-6.770258664801079e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545471191406,0.0,0.0,9.35249263420701e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,9.848628542385995e-05,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,7.274164818227291e-05,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528381347656,0.0,0.0,9.848627814790234e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546081542969,0.0,0.0,0.0004671762580983,286.4320983886719,294.1499938964844,291.8730773925781,291.5479736328125,292.1817626953125,291.8848876953125,286.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095930528841e-09,0.0009964967612177,-0.0133438743650913,0.0,0.0,0.0,-0.0075171403586864,60.0,7.989577293395996,-0.0,-6.770427773972187e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545471191406,0.0,0.0,9.35249263420701e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,9.848628542385995e-05,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,7.274164818227291e-05,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528381347656,0.0,0.0,9.848627814790234e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546081542969,0.0,0.0,0.0004671762580983,286.4320983886719,294.1499938964844,291.8730773925781,291.5479736328125,292.1817626953125,291.8848876953125,286.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095930528841e-09,0.0009964967612177,-0.0133438743650913,0.0,0.0,0.0,-0.0075171403586864,60.0,7.989577293395996,-0.0,-6.770427773972187e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,9.352490451419726e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26043701171875,0.0,0.0,9.848626359598712e-05,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667236328125,0.0,0.0,7.274163363035768e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,9.84862563200295e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596740722656,0.0,0.0,0.000467176141683,286.4362487792969,294.1499938964844,291.8883056640625,291.56304931640625,292.17681884765625,291.8870544433594,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062179748893e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171235948801,60.0,8.001436233520508,-0.0,-6.770423510715774e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,9.352490451419726e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26043701171875,0.0,0.0,9.848626359598712e-05,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667236328125,0.0,0.0,7.274163363035768e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,9.84862563200295e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596740722656,0.0,0.0,0.000467176141683,286.4362487792969,294.1499938964844,291.8883056640625,291.56304931640625,292.17681884765625,291.8870544433594,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062179748893e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171235948801,60.0,8.001436233520508,-0.0,-6.770423510715774e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26470947265625,0.0,0.0,9.352310735266656e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655334472656,0.0,0.0,9.848437184700742e-05,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.271728515625,0.0,0.0,7.274023664649576e-05,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630615234375,0.0,0.0,9.84843572950922e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647705078125,0.0,0.0,0.0004671671777032,286.4403686523437,294.1499938964844,291.90869140625,291.5832824707031,292.17236328125,291.89263916015625,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.021580696105957,-0.0,-6.770162741531749e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26470947265625,0.0,0.0,9.352310735266656e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655334472656,0.0,0.0,9.848437184700742e-05,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.271728515625,0.0,0.0,7.274023664649576e-05,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630615234375,0.0,0.0,9.84843572950922e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647705078125,0.0,0.0,0.0004671671777032,286.4403686523437,294.1499938964844,291.90869140625,291.5832824707031,292.17236328125,291.89263916015625,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.021580696105957,-0.0,-6.770162741531749e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.269775390625,0.0,0.0,9.351981861982496e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27056884765625,0.0,0.0,9.848090849118309e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,7.273767550941557e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,9.848090121522546e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26983642578125,0.0,0.0,0.0004671507631428,286.44451904296875,294.1499938964844,291.9346618652344,291.6090393066406,292.16845703125,291.9019775390625,286.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448718365386185e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.050349235534668,-0.0,-6.76968667789879e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.269775390625,0.0,0.0,9.351981861982496e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27056884765625,0.0,0.0,9.848090849118309e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,7.273767550941557e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,9.848090121522546e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26983642578125,0.0,0.0,0.0004671507631428,286.44451904296875,294.1499938964844,291.9346618652344,291.6090393066406,292.16845703125,291.9019775390625,286.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448718365386185e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.050349235534668,-0.0,-6.76968667789879e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,9.351742482976988e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731018066406,0.0,0.0,9.847838373389096e-05,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791748046875,0.0,0.0,7.273581286426634e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706604003906,0.0,0.0,9.847837645793334e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,0.0004671387723647,286.4465637207031,294.1499938964844,291.94989013671875,291.6241149902344,292.16680908203125,291.9087219238281,286.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445725648201005e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,-0.0075124944560229,60.0,8.069437980651855,-0.0,-6.769338511958267e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748413085937,0.0,0.0,9.351479820907116e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756042480469,0.0,0.0,9.847561886999756e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,7.273376832017675e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.273193359375,0.0,0.0,9.847561159403996e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748718261719,0.0,0.0,0.000467125675641,286.4486389160156,294.1499938964844,291.96661376953125,291.6407165527344,292.16534423828125,291.9163818359375,286.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107416331768,0.0,0.0,0.0,-0.0075108697637915,60.0,8.090388298034668,-0.0,-6.7689576610519e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798767089844,0.0,0.0,9.350878099212424e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806396484375,0.0,0.0,9.84692815109156e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28662109375,0.0,0.0,7.272908987943083e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782592773437,0.0,0.0,9.8469274234958e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799377441406,0.0,0.0,0.0004670956404879,286.4527587890625,294.1499938964844,292.00494384765625,291.6787109375,292.1627502441406,291.93377685546875,286.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.136947631835938,-0.0,-6.768086535657859e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798767089844,0.0,0.0,9.350878099212424e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806396484375,0.0,0.0,9.84692815109156e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28662109375,0.0,0.0,7.272908987943083e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782592773437,0.0,0.0,9.8469274234958e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799377441406,0.0,0.0,0.0004670956404879,286.4527587890625,294.1499938964844,292.00494384765625,291.6787109375,292.1627502441406,291.93377685546875,286.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.136947631835938,-0.0,-6.768086535657859e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.284912109375,0.0,0.0,9.350077743874864e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856750488281,0.0,0.0,9.846084867604076e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29156494140625,0.0,0.0,7.272286165971309e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833251953125,0.0,0.0,9.846084140008315e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,0.000467055622721,286.4569091796875,294.1499938964844,292.04998779296875,291.723388671875,292.1611022949219,291.9565124511719,286.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.4249684744434035e-09,0.0009962392505258,-0.0132649466395378,0.0,0.0,0.0,-0.0075022047385573,60.0,8.195862770080566,-0.0,-6.766926929913097e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.284912109375,0.0,0.0,9.350077743874864e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856750488281,0.0,0.0,9.846084867604076e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29156494140625,0.0,0.0,7.272286165971309e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833251953125,0.0,0.0,9.846084140008315e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,0.000467055622721,286.4569091796875,294.1499938964844,292.04998779296875,291.723388671875,292.1611022949219,291.9565124511719,286.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.4249684744434035e-09,0.0009962392505258,-0.0132649466395378,0.0,0.0,0.0,-0.0075022047385573,60.0,8.195862770080566,-0.0,-6.766926929913097e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,9.349058382213116e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906799316406,0.0,0.0,9.845011663855983e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965087890625,0.0,0.0,7.271493086591363e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2883605957031,0.0,0.0,9.845010936260223e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899780273437,0.0,0.0,0.0004670047201216,286.4610290527344,294.1499938964844,292.09918212890625,291.7703552246094,292.16033935546875,291.9838256835937,286.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412262638060383e-09,0.0009961306350305,-0.0132316602393984,0.0,0.0,0.0,-0.0074959062039852,60.0,8.26004409790039,-0.0,-6.765451132650925e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,9.349058382213116e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906799316406,0.0,0.0,9.845011663855983e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965087890625,0.0,0.0,7.271493086591363e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2883605957031,0.0,0.0,9.845010936260223e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899780273437,0.0,0.0,0.0004670047201216,286.4610290527344,294.1499938964844,292.09918212890625,291.7703552246094,292.16033935546875,291.9838256835937,286.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412262638060383e-09,0.0009961306350305,-0.0132316602393984,0.0,0.0,0.0,-0.0074959062039852,60.0,8.26004409790039,-0.0,-6.765451132650925e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,9.347734885523096e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956848144531,0.0,0.0,9.843618317972867e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014221191406,0.0,0.0,7.270464266184717e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,9.843617590377109e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0004669386253226,286.46514892578125,294.1499938964844,292.1495056152344,291.8150329589844,292.1609191894531,292.0167541503906,286.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.395772717520231e-09,0.0009959895396605,-0.0131884608417749,0.0,0.0,0.0,-0.0074877310544252,60.0,8.325301170349121,-0.0,-6.763535509435314e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,9.347734885523096e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956848144531,0.0,0.0,9.843618317972867e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014221191406,0.0,0.0,7.270464266184717e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,9.843617590377109e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0004669386253226,286.46514892578125,294.1499938964844,292.1495056152344,291.8150329589844,292.1609191894531,292.0167541503906,286.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.395772717520231e-09,0.0009959895396605,-0.0131884608417749,0.0,0.0,0.0,-0.0074877310544252,60.0,8.325301170349121,-0.0,-6.763535509435314e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,9.347017476102336e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,9.842863073572516e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30389404296875,0.0,0.0,7.26990620023571e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958679199219,0.0,0.0,9.842862345976756e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974548339844,0.0,0.0,0.0004669027985073,286.4672241210937,294.1499938964844,292.175048828125,291.8365478515625,292.1615600585937,292.0345153808594,286.9766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.3868309812799e-09,0.0009959127055481,-0.0131650352850556,0.0,0.0,0.0,-0.0074832965619862,60.0,8.357431411743164,-0.0,-6.762496695955633e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998962402344,0.0,0.0,9.346263686893508e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006591796875,0.0,0.0,9.842069266596808e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,7.269319758052006e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983703613281,0.0,0.0,9.842067811405286e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999572753906,0.0,0.0,0.0004668651381507,286.4692687988281,294.1499938964844,292.2008972167969,291.8575134277344,292.162353515625,292.052734375,286.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.3774336095102634e-09,0.000995832378976,-0.0131404167041182,0.0,0.0,0.0,-0.0074786380864679,60.0,8.3892183303833,-0.0,-6.761405302313507e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049011230469,0.0,0.0,9.344657155452296e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056335449219,0.0,0.0,9.84037687885575e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3112487792969,0.0,0.0,7.268070476129651e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033752441406,0.0,0.0,9.840376151259989e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.304931640625,0.0,0.0,0.0004667848988901,286.4734191894531,294.1499938964844,292.2533264160156,291.8979187011719,292.1645812988281,292.0902709960937,286.9852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357413623841012e-09,0.0009956613648682,-0.0130879674106836,0.0,0.0,0.0,-0.0074687139131128,60.0,8.451485633850098,-0.0,-6.7590804064821e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049011230469,0.0,0.0,9.344657155452296e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056335449219,0.0,0.0,9.84037687885575e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3112487792969,0.0,0.0,7.268070476129651e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033752441406,0.0,0.0,9.840376151259989e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.304931640625,0.0,0.0,0.0004667848988901,286.4734191894531,294.1499938964844,292.2533264160156,291.8979187011719,292.1645812988281,292.0902709960937,286.9852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357413623841012e-09,0.0009956613648682,-0.0130879674106836,0.0,0.0,0.0,-0.0074687139131128,60.0,8.451485633850098,-0.0,-6.7590804064821e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30987548828125,0.0,0.0,9.343014971818776e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105773925781,0.0,0.0,9.83864811132662e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161315917969,0.0,0.0,7.2667928179726e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083801269531,0.0,0.0,9.83864738373086e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099060058594,0.0,0.0,0.0004667028551921,286.4775390625,294.1499938964844,292.3066711425781,291.93634033203125,292.1675720214844,292.1299133300781,286.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946440337442e-09,0.0009954863926395,-0.0130343474447727,0.0,0.0,0.0,-0.007458568084985,60.0,8.511728286743164,-0.0,-6.756704351573718e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30987548828125,0.0,0.0,9.343014971818776e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105773925781,0.0,0.0,9.83864811132662e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161315917969,0.0,0.0,7.2667928179726e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083801269531,0.0,0.0,9.83864738373086e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099060058594,0.0,0.0,0.0004667028551921,286.4775390625,294.1499938964844,292.3066711425781,291.93634033203125,292.1675720214844,292.1299133300781,286.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946440337442e-09,0.0009954863926395,-0.0130343474447727,0.0,0.0,0.0,-0.007458568084985,60.0,8.511728286743164,-0.0,-6.756704351573718e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148193359375,0.0,0.0,9.341409895569086e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,9.836957906372844e-05,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210144042969,0.0,0.0,7.265544991241768e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133544921875,0.0,0.0,9.836957178777084e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148803710937,0.0,0.0,0.0004666226741392,286.4816589355469,294.1499938964844,292.3609313964844,291.972900390625,292.1715393066406,292.172119140625,286.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819493740797,0.0,0.0,0.0,-0.0074486532248556,60.0,8.569063186645508,-0.0,-6.75438300845599e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148193359375,0.0,0.0,9.341409895569086e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,9.836957906372844e-05,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210144042969,0.0,0.0,7.265544991241768e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133544921875,0.0,0.0,9.836957178777084e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148803710937,0.0,0.0,0.0004666226741392,286.4816589355469,294.1499938964844,292.3609313964844,291.972900390625,292.1715393066406,292.172119140625,286.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819493740797,0.0,0.0,0.0,-0.0074486532248556,60.0,8.569063186645508,-0.0,-6.75438300845599e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.0,9.339932876173408e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204650878906,0.0,0.0,9.835402306634931e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258972167969,0.0,0.0,7.264396117534488e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183288574219,0.0,0.0,9.835401579039171e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31982421875,0.0,0.0,0.000466548895929,286.4857788085937,294.1499938964844,292.4159851074219,292.0076904296875,292.1765441894531,292.21649169921875,287.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985389409343506e-09,0.0009951582178473,-0.0129337264224886,0.0,0.0,0.0,-0.0074395290575921,60.0,8.623766899108887,-0.0,-6.752246406449558e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.0,9.339932876173408e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204650878906,0.0,0.0,9.835402306634931e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258972167969,0.0,0.0,7.264396117534488e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183288574219,0.0,0.0,9.835401579039171e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31982421875,0.0,0.0,0.000466548895929,286.4857788085937,294.1499938964844,292.4159851074219,292.0076904296875,292.1765441894531,292.21649169921875,287.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985389409343506e-09,0.0009951582178473,-0.0129337264224886,0.0,0.0,0.0,-0.0074395290575921,60.0,8.623766899108887,-0.0,-6.752246406449558e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222351074219,0.0,0.0,9.339260577689856e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32293701171875,0.0,0.0,9.834694355959071e-05,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283386230469,0.0,0.0,7.263872976182029e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32080078125,0.0,0.0,9.834693628363313e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,0.0004665153101086,286.48785400390625,294.1499938964844,292.4437866210937,292.02447509765625,292.1794128417969,292.2392272949219,287.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.290156313009221e-09,0.0009950869716703,-0.0129117649048566,0.0,0.0,0.0,-0.007435374893248,60.0,8.650022506713867,-0.0,-6.751273673444302e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,9.33863630052656e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254089355469,0.0,0.0,9.83403660939075e-05,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,7.263386942213401e-05,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,9.834035881794988e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32476806640625,0.0,0.0,0.0004664841108024,286.48992919921875,294.1499938964844,292.4718017578125,292.0408630371094,292.1824951171875,292.26226806640625,287.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282372761428178e-09,0.0009950204985216,-0.0128913735970854,0.0,0.0,0.0,-0.007431517355144,60.0,8.675840377807617,-0.0,-6.750370573627151e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32965087890625,0.0,0.0,9.337545634480192e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.330322265625,0.0,0.0,9.832887735683472e-05,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33563232421875,0.0,0.0,7.262538565555587e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282165527344,0.0,0.0,9.83288700808771e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296813964844,0.0,0.0,0.0004664296575356,286.4940490722656,294.1499938964844,292.5282592773437,292.0724792480469,292.1890563964844,292.3092346191406,287.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268780967071507e-09,0.0009949038503691,-0.0128557663410902,0.0,0.0,0.0,-0.0074247769080102,60.0,8.726404190063477,-0.0,-6.748793168753765e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32965087890625,0.0,0.0,9.337545634480192e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.330322265625,0.0,0.0,9.832887735683472e-05,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33563232421875,0.0,0.0,7.262538565555587e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282165527344,0.0,0.0,9.83288700808771e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296813964844,0.0,0.0,0.0004664296575356,286.4940490722656,294.1499938964844,292.5282592773437,292.0724792480469,292.1890563964844,292.3092346191406,287.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268780967071507e-09,0.0009949038503691,-0.0128557663410902,0.0,0.0,0.0,-0.0074247769080102,60.0,8.726404190063477,-0.0,-6.748793168753765e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345642089844,0.0,0.0,9.336896619061008e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33526611328125,0.0,0.0,9.8322045232635e-05,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404846191406,0.0,0.0,7.262033614097163e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331604003906,0.0,0.0,9.832203795667738e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,0.0004663972358684,286.4981994628906,294.1499938964844,292.5853576660156,292.1026611328125,292.1966247558594,292.35809326171875,287.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260688773489619e-09,0.0009948345832526,-0.0128345657140016,0.0,0.0,0.0,-0.00742076523602,60.0,8.77449893951416,-0.0,-6.747854541799826e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
