time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817600,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345642089844,0.0,0.0,9.336896619061008e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33526611328125,0.0,0.0,9.8322045232635e-05,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404846191406,0.0,0.0,7.262033614097163e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331604003906,0.0,0.0,9.832203795667738e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,0.0004663972358684,286.4981994628906,294.1499938964844,292.5853576660156,292.1026611328125,292.1966247558594,292.35809326171875,287.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260688773489619e-09,0.0009948345832526,-0.0128345657140016,0.0,0.0,0.0,-0.00742076523602,60.0,8.77449893951416,-0.0,-6.747854541799826e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394775390625,0.0,0.0,9.336561925010756e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401794433594,0.0,0.0,9.831851639319213e-05,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453369140625,0.0,0.0,7.261773134814575e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,9.83185091172345e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33953857421875,0.0,0.0,0.0004663805011659,286.5023498535156,294.1499938964844,292.6429748535156,292.1315612792969,292.2048645019531,292.40802001953125,287.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256511670381769e-09,0.0009947988437488,-0.0128236226737499,0.0,0.0,0.0,-0.0074186939746141,60.0,8.821101188659668,-0.0,-6.747369951654036e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394775390625,0.0,0.0,9.336561925010756e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401794433594,0.0,0.0,9.831851639319213e-05,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453369140625,0.0,0.0,7.261773134814575e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,9.83185091172345e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33953857421875,0.0,0.0,0.0004663805011659,286.5023498535156,294.1499938964844,292.6429748535156,292.1315612792969,292.2048645019531,292.40802001953125,287.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256511670381769e-09,0.0009947988437488,-0.0128236226737499,0.0,0.0,0.0,-0.0074186939746141,60.0,8.821101188659668,-0.0,-6.747369951654036e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,9.336732182418928e-05,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450622558594,0.0,0.0,9.832031355472282e-05,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35015869140625,0.0,0.0,7.261906284838915e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3430480957031,0.0,0.0,9.83203062787652e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3444519042969,0.0,0.0,0.0004663890285883,286.5064697265625,294.1499938964844,292.7010803222656,292.15924072265625,292.2138671875,292.4594116210937,287.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258630864091174e-09,0.0009948168881237,-0.0128291752189397,0.0,0.0,0.0,-0.007419744040817,60.0,8.866016387939453,-0.0,-6.74761579944061e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,9.336732182418928e-05,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450622558594,0.0,0.0,9.832031355472282e-05,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35015869140625,0.0,0.0,7.261906284838915e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3430480957031,0.0,0.0,9.83203062787652e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3444519042969,0.0,0.0,0.0004663890285883,286.5064697265625,294.1499938964844,292.7010803222656,292.15924072265625,292.2138671875,292.4594116210937,287.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258630864091174e-09,0.0009948168881237,-0.0128291752189397,0.0,0.0,0.0,-0.007419744040817,60.0,8.866016387939453,-0.0,-6.74761579944061e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34686279296875,0.0,0.0,9.337135270470752e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475341796875,0.0,0.0,9.83245627139695e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35260009765625,0.0,0.0,7.262219878612086e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454895019531,0.0,0.0,9.832455543801188e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468933105469,0.0,0.0,0.0004664091684389,286.508544921875,294.1499938964844,292.73028564453125,292.17266845703125,292.21893310546875,292.48590087890625,287.0346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.263653513054578e-09,0.0009948601946234,-0.0128423329442739,0.0,0.0,0.0,-0.0074222362600266,60.0,8.88744831085205,-0.0,-6.748198444483934e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34930419921875,0.0,0.0,9.33754417928867e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499755859375,0.0,0.0,9.832886280491948e-05,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550109863281,0.0,0.0,7.262537837959826e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34796142578125,0.0,0.0,9.832886280491948e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.349365234375,0.0,0.0,0.0004664295993279,286.5106201171875,294.1499938964844,292.75958251953125,292.18585205078125,292.2239990234375,292.51239013671875,287.03765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687436635778795e-09,0.0009949043160304,-0.0128556676208972,0.0,0.0,0.0,-0.0074247624725103,60.0,8.908880233764648,-0.0,-6.748788905497349e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542175292969,0.0,0.0,9.33868868742138e-05,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548583984375,0.0,0.0,9.834091906668618e-05,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,7.26342768757604e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,9.834091179072856e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.354248046875,0.0,0.0,0.0004664867592509,286.5147705078125,294.1499938964844,292.81842041015625,292.21148681640625,292.2345886230469,292.5660400390625,287.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.2829989272140665e-09,0.0009950250387191,-0.0128930136561393,0.0,0.0,0.0,-0.0074318232946097,60.0,8.950912475585938,-0.0,-6.7504430489862e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542175292969,0.0,0.0,9.33868868742138e-05,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548583984375,0.0,0.0,9.834091906668618e-05,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,7.26342768757604e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,9.834091179072856e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.354248046875,0.0,0.0,0.0004664867592509,286.5147705078125,294.1499938964844,292.81842041015625,292.21148681640625,292.2345886230469,292.5660400390625,287.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.2829989272140665e-09,0.0009950250387191,-0.0128930136561393,0.0,0.0,0.0,-0.0074318232946097,60.0,8.950912475585938,-0.0,-6.7504430489862e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591003417969,0.0,0.0,9.340748511021955e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597412109375,0.0,0.0,9.836260869633406e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,7.265029853442684e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577880859375,0.0,0.0,9.836260142037644e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591613769531,0.0,0.0,0.0004665896412916,286.5189514160156,294.1499938964844,292.87750244140625,292.2362976074219,292.24639892578125,292.6214904785156,287.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308653072688685e-09,0.0009952445980161,-0.0129602244123816,0.0,0.0,0.0,-0.00744454190135,60.0,8.991341590881348,-0.0,-6.753420223049035e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591003417969,0.0,0.0,9.340748511021955e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597412109375,0.0,0.0,9.836260869633406e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,7.265029853442684e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577880859375,0.0,0.0,9.836260142037644e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591613769531,0.0,0.0,0.0004665896412916,286.5189514160156,294.1499938964844,292.87750244140625,292.2362976074219,292.24639892578125,292.6214904785156,287.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308653072688685e-09,0.0009952445980161,-0.0129602244123816,0.0,0.0,0.0,-0.00744454190135,60.0,8.991341590881348,-0.0,-6.753420223049035e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.364013671875,0.0,0.0,9.343086276203394e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646240234375,0.0,0.0,9.838722326094285e-05,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,7.266848115250468e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627014160156,0.0,0.0,9.838721598498525e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,0.0004667064058594,286.5231018066406,294.1499938964844,292.93682861328125,292.2603759765625,292.2586975097656,292.6773681640625,287.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337772446267763e-09,0.0009954934939742,-0.0130365109071135,0.0,0.0,0.0,-0.0074589774012565,60.0,9.031179428100586,-0.0,-6.756800274843044e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.364013671875,0.0,0.0,9.343086276203394e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646240234375,0.0,0.0,9.838722326094285e-05,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,7.266848115250468e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627014160156,0.0,0.0,9.838721598498525e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,0.0004667064058594,286.5231018066406,294.1499938964844,292.93682861328125,292.2603759765625,292.2586975097656,292.6773681640625,287.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337772446267763e-09,0.0009954934939742,-0.0130365109071135,0.0,0.0,0.0,-0.0074589774012565,60.0,9.031179428100586,-0.0,-6.756800274843044e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.368896484375,0.0,0.0,9.346426668344066e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,9.842240251600742e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37432861328125,0.0,0.0,7.269446359714493e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676147460937,0.0,0.0,9.84223952400498e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689270019531,0.0,0.0,0.0004668732872232,286.5272827148437,294.1499938964844,292.9962463378906,292.28387451171875,292.2723388671875,292.73486328125,287.06158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958548471331,5.379388046122813e-09,0.000995849375613,-0.0131455361843109,0.0,0.0,0.0,-0.0074796085245907,60.0,9.070028305053713,-0.0,-6.76163267598895e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.368896484375,0.0,0.0,9.346426668344066e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,9.842240251600742e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37432861328125,0.0,0.0,7.269446359714493e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676147460937,0.0,0.0,9.84223952400498e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689270019531,0.0,0.0,0.0004668732872232,286.5272827148437,294.1499938964844,292.9962463378906,292.28387451171875,292.2723388671875,292.73486328125,287.06158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958548471331,5.379388046122813e-09,0.000995849375613,-0.0131455361843109,0.0,0.0,0.0,-0.0074796085245907,60.0,9.070028305053713,-0.0,-6.76163267598895e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.371337890625,0.0,0.0,9.34812196646817e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719482421875,0.0,0.0,9.844025044003502e-05,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3767395019531,0.0,0.0,7.270764763234183e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700561523437,0.0,0.0,9.84402431640774e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713684082031,0.0,0.0,0.0004669579793699,286.52935791015625,294.1499938964844,293.0260009765625,292.2954406738281,292.2792358398437,292.763671875,287.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400504932140393e-09,0.0009960310999304,-0.013200856745243,0.0,0.0,0.0,-0.0074900826439261,60.0,9.089400291442873,-0.0,-6.764084758970057e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.373779296875,0.0,0.0,9.35006537474692e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743896484375,0.0,0.0,9.846071770880371e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.379150390625,0.0,0.0,7.272275979630649e-05,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725280761719,0.0,0.0,9.84607104328461e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37384033203125,0.0,0.0,0.0004670550406444,286.5314636230469,294.1499938964844,293.0557556152344,292.3069152832031,292.2864074707031,292.7928161621094,287.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.424712234969321e-09,0.0009962377371266,-0.0132642751559615,0.0,0.0,0.0,-0.0075020818039774,60.0,9.108588218688965,-0.0,-6.766897087118195e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.378662109375,0.0,0.0,9.35426724026911e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792724609375,0.0,0.0,9.850496280705556e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839416503906,0.0,0.0,7.27554433979094e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,9.850496280705556e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37872314453125,0.0,0.0,0.0004672649374697,286.53564453125,294.1499938964844,293.115234375,292.32958984375,292.3012084960937,292.8515014648437,287.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.4770610269372355e-09,0.0009966845391318,-0.013401417993009,0.0,0.0,0.0,-0.0075280289165675,60.0,9.146856307983398,-0.0,-6.772980043479039e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.378662109375,0.0,0.0,9.35426724026911e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792724609375,0.0,0.0,9.850496280705556e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839416503906,0.0,0.0,7.27554433979094e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,9.850496280705556e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37872314453125,0.0,0.0,0.0004672649374697,286.53564453125,294.1499938964844,293.115234375,292.32958984375,292.3012084960937,292.8515014648437,287.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.4770610269372355e-09,0.0009966845391318,-0.013401417993009,0.0,0.0,0.0,-0.0075280289165675,60.0,9.146856307983398,-0.0,-6.772980043479039e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.383544921875,0.0,0.0,9.359271643916144e-05,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841552734375,0.0,0.0,9.855766984401272e-05,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887634277344,0.0,0.0,7.279436977114528e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38232421875,0.0,0.0,9.85576625680551e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38360595703125,0.0,0.0,0.0004675149393733,286.53985595703125,294.1499938964844,293.1746826171875,292.3520812988281,292.31719970703125,292.9112548828125,287.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.5394075992865055e-09,0.0009972177213057,-0.0135647514835,0.0,0.0,0.0,-0.0075589371845126,60.0,9.185139656066896,-0.0,-6.780229000469262e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.383544921875,0.0,0.0,9.359271643916144e-05,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841552734375,0.0,0.0,9.855766984401272e-05,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887634277344,0.0,0.0,7.279436977114528e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38232421875,0.0,0.0,9.85576625680551e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38360595703125,0.0,0.0,0.0004675149393733,286.53985595703125,294.1499938964844,293.1746826171875,292.3520812988281,292.31719970703125,292.9112548828125,287.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.5394075992865055e-09,0.0009972177213057,-0.0135647514835,0.0,0.0,0.0,-0.0075589371845126,60.0,9.185139656066896,-0.0,-6.780229000469262e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.388427734375,0.0,0.0,9.364441939396784e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890380859375,0.0,0.0,9.861210855888204e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935852050781,0.0,0.0,7.283457671292126e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38720703125,0.0,0.0,9.86121012829244e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38848876953125,0.0,0.0,0.000467773177661,286.5440673828125,294.1499938964844,293.23394775390625,292.37451171875,292.33349609375,292.9712219238281,287.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603810748766591e-09,0.000997768365778,-0.0137334708124399,0.0,0.0,0.0,-0.007590863853693,60.0,9.223445892333984,-0.0,-6.787720963075118e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.388427734375,0.0,0.0,9.364441939396784e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890380859375,0.0,0.0,9.861210855888204e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935852050781,0.0,0.0,7.283457671292126e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38720703125,0.0,0.0,9.86121012829244e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38848876953125,0.0,0.0,0.000467773177661,286.5440673828125,294.1499938964844,293.23394775390625,292.37451171875,292.33349609375,292.9712219238281,287.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603810748766591e-09,0.000997768365778,-0.0137334708124399,0.0,0.0,0.0,-0.007590863853693,60.0,9.223445892333984,-0.0,-6.787720963075118e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.393310546875,0.0,0.0,9.370515908813104e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939208984375,0.0,0.0,9.867607150226831e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984069824219,0.0,0.0,7.288181950571015e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921203613281,0.0,0.0,9.86760642263107e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39337158203125,0.0,0.0,0.0004680766141973,286.5482788085937,294.1499938964844,293.29302978515625,292.39697265625,292.3514099121094,293.0321350097656,287.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984212229028,5.679484882392671e-09,0.000998415518552,-0.0139317167922854,0.0,0.0,0.0,-0.0076283793896436,60.0,9.26262664794922,-0.0,-6.796528850827599e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.393310546875,0.0,0.0,9.370515908813104e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939208984375,0.0,0.0,9.867607150226831e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984069824219,0.0,0.0,7.288181950571015e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921203613281,0.0,0.0,9.86760642263107e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39337158203125,0.0,0.0,0.0004680766141973,286.5482788085937,294.1499938964844,293.29302978515625,292.39697265625,292.3514099121094,293.0321350097656,287.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984212229028,5.679484882392671e-09,0.000998415518552,-0.0139317167922854,0.0,0.0,0.0,-0.0076283793896436,60.0,9.26262664794922,-0.0,-6.796528850827599e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,9.37341246753931e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963317871094,0.0,0.0,9.870657231658696e-05,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008178710937,0.0,0.0,7.290434587048367e-05,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945617675781,0.0,0.0,9.870656504062936e-05,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39581298828125,0.0,0.0,0.0004682212893385,286.5503845214844,294.1499938964844,293.3224792480469,292.4082946777344,292.3602294921875,293.06256103515625,287.09527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.715568907049828e-09,0.0009987251833081,-0.0140262451022863,0.0,0.0,0.0,-0.007646273355931,60.0,9.282057762145996,-0.0,-6.800730290024148e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.398193359375,0.0,0.0,9.376530215376988e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987731933594,0.0,0.0,9.873940143734215e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032287597656,0.0,0.0,7.292859663721174e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970031738281,0.0,0.0,9.873939416138457e-05,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39825439453125,0.0,0.0,0.0004683770239353,286.5525207519531,294.1499938964844,293.3518371582031,292.419677734375,292.369384765625,293.0931396484375,287.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990626713261,5.754409393432525e-09,0.00099905685056,-0.0141279948875308,0.0,0.0,0.0,-0.0076655256561934,60.0,9.30174446105957,-0.0,-6.80525502616547e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.403076171875,0.0,0.0,9.38294324441813e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036560058594,0.0,0.0,9.88069295999594e-05,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080505371094,0.0,0.0,7.297847332665697e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40191650390625,0.0,0.0,9.88069295999594e-05,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40313720703125,0.0,0.0,0.0004686973406933,286.5567321777344,294.1499938964844,293.4102783203125,292.4427185058594,292.38818359375,293.1544494628906,287.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834299710016921e-09,0.0009997393935918,-0.0143372835591435,0.0,0.0,0.0,-0.0077051282860338,60.0,9.341655731201172,-0.0,-6.814565978174869e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.403076171875,0.0,0.0,9.38294324441813e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036560058594,0.0,0.0,9.88069295999594e-05,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080505371094,0.0,0.0,7.297847332665697e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40191650390625,0.0,0.0,9.88069295999594e-05,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40313720703125,0.0,0.0,0.0004686973406933,286.5567321777344,294.1499938964844,293.4102783203125,292.4427185058594,292.38818359375,293.1544494628906,287.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834299710016921e-09,0.0009997393935918,-0.0143372835591435,0.0,0.0,0.0,-0.0077051282860338,60.0,9.341655731201172,-0.0,-6.814565978174869e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.407958984375,0.0,0.0,9.389619663124904e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085388183594,0.0,0.0,9.887724445434289e-05,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128723144531,0.0,0.0,7.30304018361494e-05,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40679931640625,0.0,0.0,9.887723717838526e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40802001953125,0.0,0.0,0.0004690308705903,286.5610046386719,294.1499938964844,293.46832275390625,292.4662475585937,292.4081115722656,293.2158203125,287.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004566283896,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.383084297180176,-0.0,-6.824267728688937e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.407958984375,0.0,0.0,9.389619663124904e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085388183594,0.0,0.0,9.887724445434289e-05,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128723144531,0.0,0.0,7.30304018361494e-05,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40679931640625,0.0,0.0,9.887723717838526e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40802001953125,0.0,0.0,0.0004690308705903,286.5610046386719,294.1499938964844,293.46832275390625,292.4662475585937,292.4081115722656,293.2158203125,287.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004566283896,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.383084297180176,-0.0,-6.824267728688937e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128723144531,0.0,0.0,9.396339009981602e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134216308594,0.0,0.0,9.89480031421408e-05,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.417724609375,0.0,0.0,7.308266503969207e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117126464844,0.0,0.0,9.89479958661832e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41290283203125,0.0,0.0,0.000469366525067,286.5652770996094,294.1499938964844,293.5259094238281,292.4904479980469,292.4286804199219,293.2770690917969,287.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001191543703044e-09,0.0010011664126068,-0.0147744808346033,0.0,0.0,0.0,-0.0077878632582724,60.0,9.425559997558594,-0.0,-6.83403769130564e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128723144531,0.0,0.0,9.396339009981602e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134216308594,0.0,0.0,9.89480031421408e-05,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.417724609375,0.0,0.0,7.308266503969207e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117126464844,0.0,0.0,9.89479958661832e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41290283203125,0.0,0.0,0.000469366525067,286.5652770996094,294.1499938964844,293.5259094238281,292.4904479980469,292.4286804199219,293.2770690917969,287.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001191543703044e-09,0.0010011664126068,-0.0147744808346033,0.0,0.0,0.0,-0.0077878632582724,60.0,9.425559997558594,-0.0,-6.83403769130564e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4177551269531,0.0,0.0,9.403094736626372e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183044433594,0.0,0.0,9.901914017973468e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,7.31352120055817e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166259765625,0.0,0.0,9.901914017973468e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41778564453125,0.0,0.0,0.0004697039839811,286.5695495605469,294.1499938964844,293.5829162597656,292.5154113769531,292.4498291015625,293.33795166015625,287.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357107110667e-09,0.001001885975711,-0.0149949621409177,0.0,0.0,0.0,-0.0078295869752764,60.0,9.46926212310791,-0.0,-6.84386805005488e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4177551269531,0.0,0.0,9.403094736626372e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183044433594,0.0,0.0,9.901914017973468e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,7.31352120055817e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166259765625,0.0,0.0,9.901914017973468e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41778564453125,0.0,0.0,0.0004697039839811,286.5695495605469,294.1499938964844,293.5829162597656,292.5154113769531,292.4498291015625,293.33795166015625,287.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357107110667e-09,0.001001885975711,-0.0149949621409177,0.0,0.0,0.0,-0.0078295869752764,60.0,9.46926212310791,-0.0,-6.84386805005488e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,9.406440949533136e-05,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,9.905437764246015e-05,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249572753906,0.0,0.0,7.316123083001003e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,9.905437036650255e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42022705078125,0.0,0.0,0.0004698711272794,286.5716857910156,294.1499938964844,293.6112060546875,292.5282287597656,292.4605712890625,293.3682556152344,287.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039320347194e-09,0.0010022420901805,-0.0151041522622108,0.0,0.0,0.0,-0.0078502492979168,60.0,9.491543769836426,-0.0,-6.848738820508515e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226379394531,0.0,0.0,9.409748599864542e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,9.908920765155926e-05,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273681640625,0.0,0.0,7.31869658920914e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215087890625,0.0,0.0,9.908920765155926e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42266845703125,0.0,0.0,0.0004700363788288,286.5738525390625,294.1499938964844,293.6393127441406,292.54132080078125,292.4714050292969,293.39849853515625,287.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168252131288909e-09,0.0010025944793596,-0.0152121130377054,0.0,0.0,0.0,-0.0078706797212362,60.0,9.514124870300291,-0.0,-6.85355630025697e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42755126953125,0.0,0.0,9.41623147809878e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280700683594,0.0,0.0,9.915747068589552e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,7.323738100240007e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264221191406,0.0,0.0,9.915747068589552e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275817871094,0.0,0.0,0.0004703601880464,286.578125,294.1499938964844,293.6950378417969,292.5683288574219,292.493408203125,293.4587707519531,287.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012418635402e-09,0.00100328552071,-0.0154236676171422,0.0,0.0,0.0,-0.0079107182100415,60.0,9.560066223144531,-0.0,-6.863002255386165e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42755126953125,0.0,0.0,9.41623147809878e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280700683594,0.0,0.0,9.915747068589552e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,7.323738100240007e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264221191406,0.0,0.0,9.915747068589552e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275817871094,0.0,0.0,0.0004703601880464,286.578125,294.1499938964844,293.6950378417969,292.5683288574219,292.493408203125,293.4587707519531,287.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012418635402e-09,0.00100328552071,-0.0154236676171422,0.0,0.0,0.0,-0.0079107182100415,60.0,9.560066223144531,-0.0,-6.863002255386165e-08,0.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
