time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17819940,298.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.43243408203125,0.0,0.050000000745058,9.42213082453236e-05,298.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.0,0.050000000745058,9.921959281200544e-05,298.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4370422363281,0.0,0.050000000745058,7.328326319111511e-05,298.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43133544921875,0.0,0.050000000745058,9.921959281200544e-05,298.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.0,0.050000000745058,0.0004706548643298,286.5824584960937,285.4460144042969,293.75,292.5965881347656,292.5160217285156,293.5184936523437,287.1426696777344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322504741973489e-09,0.0010039139306172,-0.0156161831691861,0.0,0.0,0.0,-0.0079471515491604,60.0,9.607678413391112,-0.0,-6.87160337520254e-08,1.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.43243408203125,0.0,0.050000000745058,9.42213082453236e-05,298.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.0,0.050000000745058,9.921959281200544e-05,298.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4370422363281,0.0,0.050000000745058,7.328326319111511e-05,298.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43133544921875,0.0,0.050000000745058,9.921959281200544e-05,298.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.0,0.050000000745058,0.0004706548643298,286.5824584960937,285.4460144042969,293.75,292.5965881347656,292.5160217285156,293.5184936523437,287.1426696777344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322504741973489e-09,0.0010039139306172,-0.0156161831691861,0.0,0.0,0.0,-0.0079471515491604,60.0,9.607678413391112,-0.0,-6.87160337520254e-08,1.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.7003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299011230469,0.635501503944397,0.050000000745058,0.0408878661692142,298.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300231933594,0.635501503944397,0.050000000745058,0.0430568940937519,298.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9308776855469,0.635501503944397,0.050000000745058,0.0318016745150089,298.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9296875,0.635501503944397,0.050000000745058,0.0430568940937519,298.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.635501503944397,0.050000000745058,0.2042433470487594,287.0234680175781,285.4121398925781,293.7773132324219,292.6110534667969,296.7567443847656,297.6370544433594,287.3533020019531,1.0,0.1097207367420196,0.0917854756116867,0.0917854756116867,1.0,1.0,-0.4363761246204376,0.0008511983323842,0.4355249404907226,-0.1266223043203354,0.0,0.0,0.0,10.150052070617676,60.0,1251.922607421875,0.0,12.292967796325684,1.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.65350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515625,0.6322217583656311,0.050000000745058,0.0452753528952598,298.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515625,0.6322217583656311,0.050000000745058,0.0476771257817745,298.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.85162353515625,0.6322217583656311,0.050000000745058,0.0352141633629798,298.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515625,0.6322217583656311,0.050000000745058,0.0476771257817745,298.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515625,0.6322217583656311,0.050000000745058,0.2261597663164138,287.9620666503906,285.3782043457031,293.8046569824219,292.62548828125,297.3122253417969,298.6874389648437,288.6688842773437,1.0,0.1210934519767761,0.1835709512233734,0.1835709512233734,1.0,1.0,-0.4823731780052185,0.0199413429945707,0.4624318480491638,-0.1181279197335243,0.0,0.0,0.0,12.496087074279783,60.0,2567.715576171875,0.0,16.694822311401367,1.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2221069335937,0.571264922618866,0.050000000745058,0.0456790812313556,298.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2221069335937,0.571264922618866,0.050000000745058,0.0481022708117961,298.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2221069335937,0.571264922618866,0.050000000745058,0.0355281718075275,298.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2221069335937,0.571264922618866,0.050000000745058,0.0481022708117961,298.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2221069335937,0.571264922618866,0.050000000745058,0.2281764596700668,290.3126525878906,285.3102111816406,293.8594970703125,292.654296875,297.2803955078125,298.6615295410156,290.6943054199219,1.0,0.1405897140502929,0.3671419024467468,0.3671419024467468,1.0,1.0,-0.4867202043533325,0.0785930380225181,0.4081271588802337,-0.0608342513442039,0.0,0.0,0.0,20.039247512817383,60.0,2445.19677734375,0.0,23.18602180480957,1.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820240,298.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2221069335937,0.571264922618866,0.050000000745058,0.0456790812313556,298.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2221069335937,0.571264922618866,0.050000000745058,0.0481022708117961,298.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2221069335937,0.571264922618866,0.050000000745058,0.0355281718075275,298.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2221069335937,0.571264922618866,0.050000000745058,0.0481022708117961,298.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2221069335937,0.571264922618866,0.050000000745058,0.2281764596700668,290.3126525878906,285.3102111816406,293.8594970703125,292.654296875,297.2803955078125,298.6615295410156,290.6943054199219,1.0,0.1405897140502929,0.3671419024467468,0.3671419024467468,1.0,1.0,-0.4867202043533325,0.0785930380225181,0.4081271588802337,-0.0608342513442039,0.0,0.0,0.0,20.039247512817383,60.0,2445.19677734375,0.0,23.18602180480957,1.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820300,298.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9516296386719,0.5494575500488281,0.050000000745058,0.0458163768053054,298.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9516296386719,0.5494575500488281,0.050000000745058,0.0482468530535697,298.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9516296386719,0.5494575500488281,0.050000000745058,0.0356349609792232,298.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9516296386719,0.5494575500488281,0.050000000745058,0.0482468530535697,298.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9516296386719,0.5494575500488281,0.050000000745058,0.2288623005151748,291.0194702148437,285.276123046875,293.8869934082031,292.6686706542969,297.2703857421875,298.63787841796875,291.3502197265625,1.0,0.148976057767868,0.4589273631572723,0.4589273631572723,1.0,1.0,-0.4881837368011474,0.1237985044717788,0.3643852174282074,-0.0162116177380085,0.0,0.0,0.0,23.71356773376465,60.0,2195.659912109375,0.0,26.33195686340332,1.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820360,298.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.59991455078125,0.5326598882675171,0.050000000745058,0.0459474362432956,298.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.59991455078125,0.5326598882675171,0.050000000745058,0.0483848601579666,298.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.59991455078125,0.5326598882675171,0.050000000745058,0.0357368923723697,298.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.59991455078125,0.5326598882675171,0.050000000745058,0.0483848601579666,298.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.59991455078125,0.5326598882675171,0.050000000745058,0.2295169532299041,291.66241455078125,285.2420349121094,293.9144897460937,292.6830139160156,297.0422668457031,298.62042236328125,291.970947265625,1.0,0.1565232574939727,0.5671418905258179,0.5671418905258179,0.800000011920929,1.0,-0.489579826593399,0.1744398176670074,0.3151400089263916,0.0338328443467617,0.0,0.0,0.0,27.22434425354004,60.0,1945.5975341796875,0.0,29.35615348815918,1.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.611547167857469e-21,3.8057735839287344e-21,3.8057735839287344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820420,298.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5158386230469,0.512894332408905,0.050000000745058,0.0461481995880603,298.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5158386230469,0.512894332408905,0.050000000745058,0.0485962778329849,298.6841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5158386230469,0.512894332408905,0.050000000745058,0.0358930453658103,298.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5158386230469,0.512894332408905,0.050000000745058,0.0485962778329849,298.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5158386230469,0.512894332408905,0.050000000745058,0.2305198162794113,292.5632629394531,285.18475341796875,293.9606628417969,292.7069702148437,295.9668884277344,298.6003723144531,292.7789611816406,1.0,0.1674297899007797,0.7485029697418213,0.7485029697418213,0.4648119807243347,1.0,-0.4917187392711639,0.304817259311676,0.1869014650583267,0.1630152761936187,1.0,1.0,0.0,32.60918426513672,60.0,1377.8504638671875,0.0,34.052574157714844,1.0,281.5527038574219,283.857177734375,297.0382080078125,298.7942810058594,293.1499938964844,293.1499938964844,283.1499938964844,0.0012602473143488,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0010980245424434,1.0,0.0,0.0,2.607188909209412e-09,2.677958965691118e-09,1.000000013351432e-10,1.5349993987001653e-07,1.503378399547728e-07,3.162107020671101e-09,0.0,0.0,-0.0,4.169220846961253e-05,0.0,6.671616818026971e-12,6.248628725558092e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17820480,298.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6513366699219,0.5099570155143738,0.050000000745058,0.0461841747164726,298.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6513366699219,0.5099570155143738,0.050000000745058,0.0486341603100299,298.6829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6513366699219,0.5099570155143738,0.050000000745058,0.0359210260212421,298.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6513366699219,0.5099570155143738,0.050000000745058,0.0486341603100299,298.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6513366699219,0.5099570155143738,0.050000000745058,0.2306995242834091,292.6925048828125,285.1736755371094,293.9696044921875,292.71160888671875,295.58807373046875,298.5978088378906,292.6073913574219,1.0,0.169320210814476,0.7835709452629089,0.7835709452629089,0.4000000059604645,1.0,-0.4921019375324249,0.349556565284729,0.1425453871488571,0.2074336111545562,1.0,1.0,0.0,33.57706451416016,60.0,6580.1767578125,-0.0,34.90607070922852,1.0,281.636474609375,291.37078857421875,297.18023681640625,298.5914611816406,293.1499938964844,293.1499938964844,283.1499938964844,2140.565185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0585591383278369,1.0,0.0,0.0,0.6555284261703491,0.6555449962615967,2.0829277502798504e-07,3.651806592941284,3.651794195175171,1.233472539752256e-05,0.0,0.0,-0.0,5642.2138671875,0.0,14.65597915649414,1592.19775390625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17820540,298.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2643737792969,0.4958314001560211,0.050000000745058,0.046386994421482,298.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2643737792969,0.4958314001560211,0.050000000745058,0.0488477386534214,298.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2643737792969,0.4958314001560211,0.050000000745058,0.0360787734389305,298.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2643737792969,0.4958314001560211,0.050000000745058,0.0488477386534214,298.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2643737792969,0.4958314001560211,0.050000000745058,0.2317126542329788,287.00164794921875,285.105224609375,294.0248107910156,292.7400817871094,294.0390930175781,298.5556945800781,286.0276794433594,1.0,0.179516926407814,1.0,1.0,0.0,1.0,-0.4942614734172821,0.4942589104175567,2.579439296823693e-06,0.3507797718048095,1.0,1.0,0.0,39.02042388916016,60.0,12753.775390625,-0.0,39.71642303466797,1.0,282.52850341796875,285.7263488769531,297.4891052246094,298.9358215332031,293.1499938964844,293.1499938964844,283.1499938964844,2766.095703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171533226966858,1.0,0.0,0.0,1.1077901124954224,1.1077922582626345,8.210213309212122e-08,4.265697956085205,4.265687942504883,9.787861017684918e-06,0.0,0.0,-0.0,4948.13525390625,0.0,41.62774658203125,1895.40625,0.0,562.4418334960938,0.2834046483039856,1.0,0.0,3.0,1.0,0.0
17820600,298.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2643737792969,0.4958314001560211,0.050000000745058,0.046386994421482,298.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2643737792969,0.4958314001560211,0.050000000745058,0.0488477386534214,298.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2643737792969,0.4958314001560211,0.050000000745058,0.0360787734389305,298.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2643737792969,0.4958314001560211,0.050000000745058,0.0488477386534214,298.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2643737792969,0.4958314001560211,0.050000000745058,0.2317126542329788,287.00164794921875,285.105224609375,294.0248107910156,292.7400817871094,294.0390930175781,298.5556945800781,286.0276794433594,1.0,0.179516926407814,1.0,1.0,0.0,1.0,-0.4942614734172821,0.4942589104175567,2.579439296823693e-06,0.3507797718048095,1.0,1.0,0.0,39.02042388916016,60.0,12753.775390625,-0.0,39.71642303466797,1.0,282.52850341796875,285.7263488769531,297.4891052246094,298.9358215332031,293.1499938964844,293.1499938964844,283.1499938964844,2766.095703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171533226966858,1.0,0.0,0.0,1.1077901124954224,1.1077922582626345,8.210213309212122e-08,4.265697956085205,4.265687942504883,9.787861017684918e-06,0.0,0.0,-0.0,4948.13525390625,0.0,41.62774658203125,1895.40625,0.0,562.4418334960938,0.2834046483039856,1.0,0.0,3.0,1.0,0.0
17820660,298.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.4860822856426239,0.050000000745058,0.0465563237667083,298.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.4860822856426239,0.050000000745058,0.0490260533988475,298.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.4860822856426239,0.050000000745058,0.036210473626852,298.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.4860822856426239,0.050000000745058,0.0490260533988475,298.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.4860822856426239,0.050000000745058,0.2325584888458252,285.0233154296875,285.0297241210937,294.080078125,292.7684631347656,294.0738830566406,298.4747009277344,284.9028015136719,1.0,0.1875055432319641,1.0,1.0,0.0,1.0,-0.4960678815841675,0.4960675537586212,3.5337563986104215e-07,0.3520018756389618,0.9324647784233092,0.9324647784233092,0.0,43.54725646972656,48.0,11466.8046875,-0.0,43.73128890991211,1.0,282.990478515625,284.7506103515625,296.0205078125,297.1678161621094,293.1499938964844,293.1499938964844,283.1499938964844,6200.18994140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5529614686965942,1.0,0.0,0.0,1.5772385597229004,1.5772428512573242,1.6599426544416929e-07,4.265923500061035,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,4138.41259765625,0.0,122.02120971679688,1895.43701171875,0.0,699.0537719726562,0.3990858197212219,1.0,0.0,3.0,1.0,0.0
17820720,298.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.4860822856426239,0.050000000745058,0.0465563237667083,298.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.4860822856426239,0.050000000745058,0.0490260533988475,298.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.4860822856426239,0.050000000745058,0.036210473626852,298.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.4860822856426239,0.050000000745058,0.0490260533988475,298.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.4860822856426239,0.050000000745058,0.2325584888458252,285.0233154296875,285.0297241210937,294.080078125,292.7684631347656,294.0738830566406,298.4747009277344,284.9028015136719,1.0,0.1875055432319641,1.0,1.0,0.0,1.0,-0.4960678815841675,0.4960675537586212,3.5337563986104215e-07,0.3520018756389618,0.9324647784233092,0.9324647784233092,0.0,43.54725646972656,48.0,11466.8046875,-0.0,43.73128890991211,1.0,282.990478515625,284.7506103515625,296.0205078125,297.1678161621094,293.1499938964844,293.1499938964844,283.1499938964844,6200.18994140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5529614686965942,1.0,0.0,0.0,1.5772385597229004,1.5772428512573242,1.6599426544416929e-07,4.265923500061035,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,4138.41259765625,0.0,122.02120971679688,1895.43701171875,0.0,699.0537719726562,0.3990858197212219,1.0,0.0,3.0,1.0,0.0
17820780,298.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.4837589859962463,0.050000000745058,0.0465990863740444,298.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.4837589859962463,0.050000000745058,0.049071080982685,298.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.4837589859962463,0.050000000745058,0.0362437330186367,298.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.4837589859962463,0.050000000745058,0.049071080982685,298.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.4837589859962463,0.050000000745058,0.2327720820903778,284.7706604003906,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.4074401855469,284.7425537109375,1.0,0.1889775544404983,1.0,1.0,0.0,1.0,-0.4965238869190216,0.4965235292911529,3.536959525263228e-07,0.3521903753280639,0.9110807776451112,0.9110807776451112,0.0,44.68928909301758,36.0,11465.990234375,-0.0,44.74871826171875,1.0,283.1239929199219,284.5411071777344,295.5058288574219,296.4619445800781,293.1499938964844,293.1499938964844,283.1499938964844,9991.2216796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825312793254852,1.0,0.0,0.0,1.9529744386672967,1.952981233596801,2.544992412367719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.0498046875,0.0,233.5924072265625,1895.4371337890625,0.0,456.1427612304688,0.4915865957736969,1.0,0.0,3.0,1.0,0.0
17820840,298.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.4837589859962463,0.050000000745058,0.0465990863740444,298.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.4837589859962463,0.050000000745058,0.049071080982685,298.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.4837589859962463,0.050000000745058,0.0362437330186367,298.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.4837589859962463,0.050000000745058,0.049071080982685,298.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.4837589859962463,0.050000000745058,0.2327720820903778,284.7706604003906,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.4074401855469,284.7425537109375,1.0,0.1889775544404983,1.0,1.0,0.0,1.0,-0.4965238869190216,0.4965235292911529,3.536959525263228e-07,0.3521903753280639,0.9110807776451112,0.9110807776451112,0.0,44.68928909301758,36.0,11465.990234375,-0.0,44.74871826171875,1.0,283.1239929199219,284.5411071777344,295.5058288574219,296.4619445800781,293.1499938964844,293.1499938964844,283.1499938964844,9991.2216796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825312793254852,1.0,0.0,0.0,1.9529744386672967,1.952981233596801,2.544992412367719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.0498046875,0.0,233.5924072265625,1895.4371337890625,0.0,456.1427612304688,0.4915865957736969,1.0,0.0,3.0,1.0,0.0
17820900,298.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206726074219,0.4849634170532226,0.050000000745058,0.0465768538415432,298.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206726074219,0.4849634170532226,0.050000000745058,0.0490476675331592,298.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206726074219,0.4849634170532226,0.050000000745058,0.0362264402210712,298.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206726074219,0.4849634170532226,0.050000000745058,0.0490476675331592,298.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206726074219,0.4849634170532226,0.050000000745058,0.232661023736,284.7153625488281,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3811340332031,284.6886291503906,1.0,0.1877926886081695,1.0,1.0,0.0,1.0,-0.4962870478630066,0.4962866902351379,3.534561017204396e-07,0.3519289791584015,0.9013527631759644,0.9013527631759644,0.0,44.09385681152344,36.0,11531.421875,-0.0,44.218109130859375,1.0,283.1407165527344,284.4573059082031,295.4781494140625,296.3865661621094,293.1499938964844,293.1499938964844,283.1499938964844,11957.16796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4464635848999023,1.0,0.0,0.0,2.1149206161499023,2.114928722381592,2.984568538977328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.21923828125,0.0,297.6964111328125,1895.4371337890625,0.0,366.9849243164063,0.528710663318634,1.0,0.0,3.0,1.0,0.0
17820960,298.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66912841796875,0.4875011146068573,0.050000000745058,0.0465305224061012,298.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66912841796875,0.4875011146068573,0.050000000745058,0.0489988811314106,298.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66912841796875,0.4875011146068573,0.050000000745058,0.0361904054880142,298.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.66912841796875,0.4875011146068573,0.050000000745058,0.0489988811314106,298.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66912841796875,0.4875011146068573,0.050000000745058,0.2324295938014984,284.664306640625,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.35906982421875,284.6412658691406,1.0,0.1854859143495559,1.0,1.0,0.0,1.0,-0.4957934319972992,0.4957930743694305,3.529953005454445e-07,0.3514708876609802,0.889193594455719,0.889193594455719,0.0,42.85406875610352,25.0,11556.171875,-0.0,43.11482238769531,1.0,283.1468200683594,284.39276123046875,295.52557373046875,296.4033203125,293.1499938964844,293.1499938964844,283.1499938964844,13741.3818359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4180105030536651,1.0,0.0,0.0,2.235320806503296,2.2353298664093018,3.334057510073763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.76513671875,0.0,353.2481994628906,1895.4371337890625,0.0,308.57940673828125,0.55539870262146,1.0,0.0,3.0,1.0,0.0
17821020,298.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7820627689361572,0.1590805500745773,0.143707275390625,298.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.5222835540771484,0.050000000745058,0.0484867021441459,298.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7912899255752563,0.1641659289598465,0.1156662330031395,298.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.5222835540771484,0.1467461436986923,0.0484867021441459,298.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.5222835540771484,0.050000000745058,0.2300000339746475,284.838623046875,284.95001220703125,294.2392578125,292.8494567871094,294.2348327636719,298.2436218261719,284.9344787597656,1.0,0.1834842413663864,1.0,1.0,0.0,1.0,-0.7032046318054199,0.7032040953636169,5.49428591511969e-07,0.508998692035675,0.885151743888855,0.885151743888855,0.0,31.58599090576172,25.0,15359.5576171875,-0.0,57.67808532714844,1.0,283.1495666503906,284.6873474121094,295.74761962890625,296.7269287109375,293.1499938964844,293.1499938964844,283.1499938964844,15734.46484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3983471095561981,1.0,0.0,0.0,2.359202146530152,2.3592123985290527,3.713844307640102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.5888671875,0.0,417.36322021484375,1895.4371337890625,0.0,272.7853088378906,0.58869469165802,1.0,0.0,3.0,1.0,0.0
17821080,298.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.7925811409950256,0.157376155257225,0.1441118568181991,298.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.5295843482017517,0.050000000745058,0.048412799835205,298.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8013002872467041,0.1632989645004272,0.1157187595963478,298.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.6130744218826294,0.1477270126342773,0.0700395703315734,298.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.5295843482017517,0.050000000745058,0.229649469256401,284.9028015136719,284.95001220703125,294.2459411621094,292.85284423828125,294.2416076660156,298.2172241210937,284.9781799316406,1.0,0.1832538843154907,1.0,1.0,0.0,1.0,-0.7295241951942444,0.7295235991477966,5.770116899839195e-07,0.5283591151237488,0.8888012766838074,0.8888012766838074,0.0,29.94217109680176,43.0,15791.9453125,-0.0,59.32918930053711,1.0,283.1496887207031,284.7106018066406,295.7975158691406,296.80029296875,293.1499938964844,293.1499938964844,283.1499938964844,15832.3095703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4011015594005584,1.0,0.0,0.0,2.376988172531128,2.3769984245300293,3.770052217078046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.0224609375,0.0,426.1904296875,1895.4371337890625,0.0,277.6163024902344,0.5898348093032837,1.0,0.0,3.0,1.0,0.0
17821140,298.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.58465576171875,0.8863512873649597,0.1584161072969436,0.0965763106942176,297.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58648681640625,0.931306540966034,0.1447131931781768,0.116511546075344,298.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5854187011719,0.8863512873649597,0.1687201708555221,0.0751149207353591,297.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859680175781,0.9409483075141908,0.1443433463573455,0.1196635290980339,297.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58984375,0.948153018951416,0.1301861256361007,0.579239010810852,285.5991516113281,284.95001220703125,294.3011779785156,292.88067626953125,294.2982788085937,298.0902404785156,285.6348571777344,1.0,0.1984377056360244,1.0,1.0,0.0,1.0,-1.072373390197754,1.0723724365234375,1.0294720595993567e-06,0.8047909736633301,0.9531792402267456,0.9531792402267456,0.0,14.487483978271484,63.0,22027.595703125,-0.0,106.8946762084961,1.0,283.14996337890625,285.24267578125,296.2120666503906,297.5640869140625,293.1499938964844,293.1499938964844,283.1499938964844,15385.296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672246277332306,1.0,0.0,0.0,2.498540163040161,2.4985511302948,4.165489144725143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.97314453125,0.0,484.1784973144531,1895.4371337890625,0.0,415.9302978515625,0.622157871723175,1.0,0.0,3.0,1.0,0.0
17821200,298.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.58465576171875,0.8863512873649597,0.1584161072969436,0.0965763106942176,297.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58648681640625,0.931306540966034,0.1447131931781768,0.116511546075344,298.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5854187011719,0.8863512873649597,0.1687201708555221,0.0751149207353591,297.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859680175781,0.9409483075141908,0.1443433463573455,0.1196635290980339,297.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58984375,0.948153018951416,0.1301861256361007,0.579239010810852,285.5991516113281,284.95001220703125,294.3011779785156,292.88067626953125,294.2982788085937,298.0902404785156,285.6348571777344,1.0,0.1984377056360244,1.0,1.0,0.0,1.0,-1.072373390197754,1.0723724365234375,1.0294720595993567e-06,0.8047909736633301,0.9531792402267456,0.9531792402267456,0.0,14.487483978271484,63.0,22027.595703125,-0.0,106.8946762084961,1.0,283.14996337890625,285.24267578125,296.2120666503906,297.5640869140625,293.1499938964844,293.1499938964844,283.1499938964844,15385.296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672246277332306,1.0,0.0,0.0,2.498540163040161,2.4985511302948,4.165489144725143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.97314453125,0.0,484.1784973144531,1895.4371337890625,0.0,415.9302978515625,0.622157871723175,1.0,0.0,3.0,1.0,0.0
17821260,298.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79058837890625,0.8959842920303345,0.1690510809421539,0.1032829582691192,297.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79083251953125,0.9769672155380248,0.1453225165605545,0.1381502896547317,298.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.789794921875,0.8959842920303345,0.1795853823423385,0.0803311839699745,297.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79083251953125,0.9771641492843628,0.1455806642770767,0.1382413059473037,297.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7910461425781,0.9243160486221312,0.1234548985958099,0.5617550015449524,285.7935485839844,284.95001220703125,294.3562927246094,292.90838623046875,294.353759765625,298.03369140625,285.8092346191406,1.0,0.2211010307073593,1.0,1.0,0.0,1.0,-1.2181720733642578,1.2181708812713623,1.2748849940180662e-06,0.9228379130363464,1.0,1.0,0.0,16.931480407714844,83.0,24706.228515625,-0.0,139.0919952392578,1.0,283.1499938964844,285.3531494140625,296.34716796875,298.00048828125,293.1499938964844,293.1499938964844,283.1499938964844,16025.958984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621353387832642,1.0,0.0,0.0,2.6656455993652344,2.665657758712769,4.741307861877432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.04736328125,0.0,579.84765625,1895.4371337890625,0.0,739.0682983398438,0.6608543992042542,1.0,0.0,3.0,1.0,0.0
17821320,298.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79058837890625,0.8959842920303345,0.1690510809421539,0.1032829582691192,297.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79083251953125,0.9769672155380248,0.1453225165605545,0.1381502896547317,298.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.789794921875,0.8959842920303345,0.1795853823423385,0.0803311839699745,297.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79083251953125,0.9771641492843628,0.1455806642770767,0.1382413059473037,297.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7910461425781,0.9243160486221312,0.1234548985958099,0.5617550015449524,285.7935485839844,284.95001220703125,294.3562927246094,292.90838623046875,294.353759765625,298.03369140625,285.8092346191406,1.0,0.2211010307073593,1.0,1.0,0.0,1.0,-1.2181720733642578,1.2181708812713623,1.2748849940180662e-06,0.9228379130363464,1.0,1.0,0.0,16.931480407714844,83.0,24706.228515625,-0.0,139.0919952392578,1.0,283.1499938964844,285.3531494140625,296.34716796875,298.00048828125,293.1499938964844,293.1499938964844,283.1499938964844,16025.958984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621353387832642,1.0,0.0,0.0,2.6656455993652344,2.665657758712769,4.741307861877432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.04736328125,0.0,579.84765625,1895.4371337890625,0.0,739.0682983398438,0.6608543992042542,1.0,0.0,3.0,1.0,0.0
17821380,297.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520874023437,0.9087364673614502,0.1670944094657898,0.1517020314931869,297.7771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95074462890625,0.8595314025878906,0.1423730254173278,0.135684922337532,298.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95428466796875,0.9324667453765868,0.1778867542743683,0.1261889040470123,297.7540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507751464844,0.8606184124946594,0.1429772675037384,0.1362063735723495,297.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94921875,0.8163902163505554,0.1207297220826149,0.5470083951950073,285.95318603515625,284.95001220703125,294.4113464355469,292.9359741210937,294.4090576171875,297.9105529785156,285.9654846191406,1.0,0.249875783920288,1.0,1.0,0.0,1.0,-1.347184658050537,1.347183108329773,1.521935018899967e-06,1.0272932052612305,1.0,1.0,0.0,24.95796585083008,86.0,27087.7578125,-0.0,192.13015747070312,1.0,283.1499938964844,285.4523010253906,296.240966796875,298.0832214355469,293.1499938964844,293.1499938964844,283.1499938964844,17726.693359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239853501319885,1.0,0.0,0.0,2.8043863773345947,2.8043999671936035,5.247700300969882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.5166015625,0.0,675.11865234375,1895.4371337890625,0.0,1070.3411865234375,0.6946226358413696,1.0,0.0,3.0,1.0,0.0
17821440,297.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520874023437,0.9087364673614502,0.1670944094657898,0.1517020314931869,297.7771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95074462890625,0.8595314025878906,0.1423730254173278,0.135684922337532,298.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95428466796875,0.9324667453765868,0.1778867542743683,0.1261889040470123,297.7540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507751464844,0.8606184124946594,0.1429772675037384,0.1362063735723495,297.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94921875,0.8163902163505554,0.1207297220826149,0.5470083951950073,285.95318603515625,284.95001220703125,294.4113464355469,292.9359741210937,294.4090576171875,297.9105529785156,285.9654846191406,1.0,0.249875783920288,1.0,1.0,0.0,1.0,-1.347184658050537,1.347183108329773,1.521935018899967e-06,1.0272932052612305,1.0,1.0,0.0,24.95796585083008,86.0,27087.7578125,-0.0,192.13015747070312,1.0,283.1499938964844,285.4523010253906,296.240966796875,298.0832214355469,293.1499938964844,293.1499938964844,283.1499938964844,17726.693359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239853501319885,1.0,0.0,0.0,2.8043863773345947,2.8043999671936035,5.247700300969882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.5166015625,0.0,675.11865234375,1895.4371337890625,0.0,1070.3411865234375,0.6946226358413696,1.0,0.0,3.0,1.0,0.0
17821500,297.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237976074219,0.8109695315361023,0.1665380001068115,0.1507885158061981,297.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247741699219,0.7685775756835938,0.1421456933021545,0.135610818862915,297.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234313964844,0.82717365026474,0.1773335486650467,0.1248630657792091,297.7133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247436523437,0.7697042226791382,0.142794132232666,0.1362041383981704,297.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259948730469,0.7288857102394104,0.1198834627866745,0.5448886156082153,285.9229736328125,284.95001220703125,294.43878173828125,292.94970703125,294.4364624023437,297.8519287109375,285.9132385253906,1.0,0.260101169347763,1.0,1.0,0.0,1.0,-1.3109856843948364,1.3109841346740725,1.4504763612421812e-06,0.998869776725769,1.0,1.0,0.0,36.15771484375,86.0,26845.076171875,-0.0,209.1423797607422,1.0,283.1499938964844,285.388916015625,296.173583984375,298.0461730957031,293.1499938964844,293.1499938964844,283.1499938964844,18630.146484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421778202056885,1.0,0.0,0.0,2.874961853027344,2.87497615814209,5.515152565749304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.6181640625,0.0,727.3826293945312,1895.4371337890625,0.0,1187.7611083984375,0.7090521454811096,1.0,0.0,3.0,1.0,0.0
17821560,297.83544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.888427734375,0.7751623392105103,0.1672830730676651,0.1511937826871872,297.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888854980469,0.7364417910575867,0.1424495875835418,0.1359610259532928,297.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882751464844,0.7918069362640381,0.1781066358089447,0.1251410841941833,297.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888854980469,0.7374728918075562,0.1431012749671936,0.1365759074687957,297.5706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894958496094,0.6961702108383179,0.1193884164094924,0.5433499813079834,285.8880615234375,284.95001220703125,294.4662170410156,292.96337890625,294.4638977050781,297.81134033203125,285.883544921875,1.0,0.2696192860603332,1.0,1.0,0.0,1.0,-1.3108241558074951,1.3108227252960205,1.4501364375973935e-06,0.9987137913703918,1.0,1.0,0.0,43.55228042602539,74.0,26947.46875,-0.0,225.57920837402344,1.0,283.1499938964844,285.35626220703125,296.10626220703125,297.9813842773437,293.1499938964844,293.1499938964844,283.1499938964844,19282.984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651779055595398,1.0,0.0,0.0,2.924900531768799,2.924915313720703,5.708415073968354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.3349609375,0.0,765.9492797851562,1895.4371337890625,0.0,1252.983154296875,0.724035918712616,1.0,0.0,3.0,1.0,0.0
17821620,297.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84747314453125,0.7508872151374817,0.1704621016979217,0.1538554579019546,297.6466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476867675781,0.7130458354949951,0.1439723670482635,0.1374269425868988,297.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.847412109375,0.7661179900169373,0.1813100278377533,0.1272317022085189,297.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476867675781,0.7140418291091919,0.1445680260658264,0.13800810277462,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.84796142578125,0.6683780550956726,0.1191710159182548,0.5426883101463318,285.84735107421875,284.95001220703125,294.5209350585937,292.9906616210937,294.51861572265625,297.7525329589844,285.8455810546875,1.0,0.2801240086555481,1.0,1.0,0.0,1.0,-1.319209098815918,1.3192075490951538,1.466625462853699e-06,1.0054535865783691,1.0,1.0,0.0,51.6583251953125,62.0,27327.39453125,-0.0,246.87925720214844,1.0,283.1499938964844,285.30572509765625,296.0295715332031,297.9022521972656,293.1499938964844,293.1499938964844,283.1499938964844,20732.21484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580883264541626,1.0,0.0,0.0,3.0328214168548584,3.032837152481079,6.137436230346793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.115234375,0.0,853.900634765625,1895.4371337890625,0.0,1297.0054931640625,0.7504016757011414,1.0,0.0,3.0,1.0,0.0
17821680,297.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84747314453125,0.7508872151374817,0.1704621016979217,0.1538554579019546,297.6466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476867675781,0.7130458354949951,0.1439723670482635,0.1374269425868988,297.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.847412109375,0.7661179900169373,0.1813100278377533,0.1272317022085189,297.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476867675781,0.7140418291091919,0.1445680260658264,0.13800810277462,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.84796142578125,0.6683780550956726,0.1191710159182548,0.5426883101463318,285.84735107421875,284.95001220703125,294.5209350585937,292.9906616210937,294.51861572265625,297.7525329589844,285.8455810546875,1.0,0.2801240086555481,1.0,1.0,0.0,1.0,-1.319209098815918,1.3192075490951538,1.466625462853699e-06,1.0054535865783691,1.0,1.0,0.0,51.6583251953125,62.0,27327.39453125,-0.0,246.87925720214844,1.0,283.1499938964844,285.30572509765625,296.0295715332031,297.9022521972656,293.1499938964844,293.1499938964844,283.1499938964844,20732.21484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580883264541626,1.0,0.0,0.0,3.0328214168548584,3.032837152481079,6.137436230346793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.115234375,0.0,853.900634765625,1895.4371337890625,0.0,1297.0054931640625,0.7504016757011414,1.0,0.0,3.0,1.0,0.0
17821740,297.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285217285156,0.7514757513999939,0.1746837198734283,0.1575376242399215,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.82861328125,0.7115722894668579,0.1462615579366684,0.1395086199045181,297.8059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285217285156,0.7663906812667847,0.1855296939611435,0.1300981491804123,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285827636719,0.7124207615852356,0.1467592120170593,0.1400044411420822,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287048339844,0.664330005645752,0.1197244971990585,0.5447319149971008,285.8284912109375,284.95001220703125,294.5754699707031,293.01776123046875,294.5731811523437,297.7109069824219,285.8280944824219,1.0,0.2838963568210602,1.0,1.0,0.0,1.0,-1.3344165086746216,1.3344149589538574,1.4968552477512276e-06,1.0176857709884644,1.0,1.0,0.0,53.60439300537109,50.0,27804.03125,-0.0,257.2167358398437,1.0,283.1499938964844,285.27398681640625,296.026123046875,297.9076538085937,293.1499938964844,293.1499938964844,283.1499938964844,22086.80078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588611602783203,1.0,0.0,0.0,3.130331754684448,3.1303486824035645,6.538439265568741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.255859375,0.0,938.9404907226562,1895.4371337890625,0.0,1302.4593505859375,0.77425616979599,1.0,0.0,3.0,1.0,0.0
17821800,297.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285217285156,0.7514757513999939,0.1746837198734283,0.1575376242399215,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.82861328125,0.7115722894668579,0.1462615579366684,0.1395086199045181,297.8059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285217285156,0.7663906812667847,0.1855296939611435,0.1300981491804123,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285827636719,0.7124207615852356,0.1467592120170593,0.1400044411420822,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287048339844,0.664330005645752,0.1197244971990585,0.5447319149971008,285.8284912109375,284.95001220703125,294.5754699707031,293.01776123046875,294.5731811523437,297.7109069824219,285.8280944824219,1.0,0.2838963568210602,1.0,1.0,0.0,1.0,-1.3344165086746216,1.3344149589538574,1.4968552477512276e-06,1.0176857709884644,1.0,1.0,0.0,53.60439300537109,50.0,27804.03125,-0.0,257.2167358398437,1.0,283.1499938964844,285.27398681640625,296.026123046875,297.9076538085937,293.1499938964844,293.1499938964844,283.1499938964844,22086.80078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588611602783203,1.0,0.0,0.0,3.130331754684448,3.1303486824035645,6.538439265568741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.255859375,0.0,938.9404907226562,1895.4371337890625,0.0,1302.4593505859375,0.77425616979599,1.0,0.0,3.0,1.0,0.0
