time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821860,297.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82080078125,0.7624438405036926,0.1785044521093368,0.1608349680900573,297.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8208312988281,0.7202949523925781,0.1484653651714325,0.1414525657892227,297.7749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.82080078125,0.7776055335998535,0.1893221735954284,0.1326482146978378,297.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8208312988281,0.7209502458572388,0.1488689333200454,0.1418619602918625,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8208923339844,0.6710882782936096,0.120532676577568,0.547633707523346,285.82080078125,284.95001220703125,294.62066650390625,293.04022216796875,294.618408203125,297.68341064453125,285.82080078125,1.0,0.2834072709083557,1.0,1.0,0.0,1.0,-1.3494813442230225,1.3494797945022583,1.5272030395863112e-06,1.0298007726669312,1.0,1.0,0.0,51.95955657958984,50.0,28239.5546875,-0.0,259.4564819335937,1.0,283.1499938964844,285.25408935546875,296.0504150390625,297.9510498046875,293.1499938964844,293.1499938964844,283.1499938964844,23210.287109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604552865028381,1.0,0.0,0.0,3.208959579467773,3.208977222442627,6.871028972454951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.6474609375,0.0,1011.4857177734376,1895.4371337890625,0.0,1313.75146484375,0.7905736565589905,1.0,0.0,3.0,1.0,0.0
17821920,297.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8211975097656,0.7657705545425415,0.1792948991060257,0.16151063144207,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8211669921875,0.7229567170143127,0.1489313095808029,0.1418570876121521,297.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8211975097656,0.7810103297233582,0.1901026368141174,0.1331680715084076,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8211669921875,0.7235766053199768,0.1493151187896728,0.1422481089830398,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8211669921875,0.673488199710846,0.1207228600978851,0.5483049154281616,285.8211975097656,284.95001220703125,294.6297607421875,293.04473876953125,294.6275329589844,297.678466796875,285.821533203125,1.0,0.2829636335372925,1.0,1.0,0.0,1.0,-1.352671504020691,1.3526699542999268,1.5336806882260134e-06,1.0323656797409058,1.0,1.0,0.0,51.322872161865234,38.0,28321.0625,-0.0,259.2694702148437,1.0,283.1499938964844,285.25274658203125,296.05621337890625,297.9611511230469,293.1499938964844,293.1499938964844,283.1499938964844,23369.23046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609702706336975,1.0,0.0,0.0,3.219928026199341,3.219945907592773,6.918081680851174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.69091796875,0.0,1021.8933715820312,1895.4371337890625,0.0,1317.411376953125,0.7961992621421814,1.0,0.0,3.0,1.0,0.0
17821980,297.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.820068359375,0.7926825881004333,0.1840489506721496,0.1655464321374893,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82000732421875,0.7443496584892273,0.1517685353755951,0.1442918479442596,297.7382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.820068359375,0.8081724643707275,0.1947720795869827,0.1362555474042892,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82000732421875,0.7448025941848755,0.1520318537950515,0.1445702761411667,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199462890625,0.6940788626670837,0.1219476610422134,0.5525650382041931,285.8200988769531,284.95001220703125,294.6838073730469,293.071533203125,294.6816101074219,297.6516418457031,285.82080078125,1.0,0.2787365615367889,1.0,1.0,0.0,1.0,-1.3720459938049316,1.3720444440841677,1.5734057114968891e-06,1.0479369163513184,1.0,1.0,0.0,46.17823791503906,26.0,28850.033203125,-0.0,255.10354614257807,1.0,283.1499938964844,285.23748779296875,296.0919494628906,298.0276794433594,293.1499938964844,293.1499938964844,283.1499938964844,24599.958984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651846170425415,1.0,0.0,0.0,3.303628206253052,3.303647041320801,7.282418437171145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.5634765625,0.0,1103.673583984375,1895.4371337890625,0.0,1347.5810546875,0.8167157769203186,1.0,0.0,3.0,1.0,0.0
17822040,297.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.820068359375,0.7926825881004333,0.1840489506721496,0.1655464321374893,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82000732421875,0.7443496584892273,0.1517685353755951,0.1442918479442596,297.7382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.820068359375,0.8081724643707275,0.1947720795869827,0.1362555474042892,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82000732421875,0.7448025941848755,0.1520318537950515,0.1445702761411667,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199462890625,0.6940788626670837,0.1219476610422134,0.5525650382041931,285.8200988769531,284.95001220703125,294.6838073730469,293.071533203125,294.6816101074219,297.6516418457031,285.82080078125,1.0,0.2787365615367889,1.0,1.0,0.0,1.0,-1.3720459938049316,1.3720444440841677,1.5734057114968891e-06,1.0479369163513184,1.0,1.0,0.0,46.17823791503906,26.0,28850.033203125,-0.0,255.10354614257807,1.0,283.1499938964844,285.23748779296875,296.0919494628906,298.0276794433594,293.1499938964844,293.1499938964844,283.1499938964844,24599.958984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651846170425415,1.0,0.0,0.0,3.303628206253052,3.303647041320801,7.282418437171145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.5634765625,0.0,1103.673583984375,1895.4371337890625,0.0,1347.5810546875,0.8167157769203186,1.0,0.0,3.0,1.0,0.0
17822100,297.6815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81964111328125,0.8113089799880981,0.1864394694566726,0.1675573587417602,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8196716308594,0.760021448135376,0.1532109081745147,0.1455113440752029,297.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81964111328125,0.8257071375846863,0.1971033066511154,0.1377818137407302,297.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8196716308594,0.7604003548622131,0.1534124910831451,0.1457318514585495,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197021484375,0.7090272307395935,0.1226015985012054,0.5547904372215271,285.81964111328125,284.95001220703125,294.7107238769531,293.0848693847656,294.7085266113281,297.6396484375,285.81964111328125,1.0,0.2757015526294708,1.0,1.0,0.0,1.0,-1.381821870803833,1.3818203210830688,1.5937014268274652e-06,1.0557899475097656,1.0,1.0,0.0,42.84728240966797,26.0,29132.361328125,-0.0,251.21075439453125,1.0,283.1499938964844,285.22808837890625,296.1087951660156,298.061767578125,293.1499938964844,293.1499938964844,283.1499938964844,25322.779296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677912473678589,1.0,0.0,0.0,3.35181212425232,3.3518314361572266,7.496398097828205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.07861328125,0.0,1152.6732177734375,1895.4371337890625,0.0,1366.43408203125,0.8257352709770203,1.0,0.0,3.0,1.0,0.0
17822160,297.6716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82232666015625,0.8328239917755127,0.1888245642185211,0.1695515066385269,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.822265625,0.7806403040885925,0.1546556949615478,0.1467208266258239,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8223571777344,0.8473091721534729,0.1994181275367736,0.1392870843410492,297.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.822265625,0.780933678150177,0.1547946333885193,0.1468825340270996,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8221740722656,0.7264824509620667,0.1232684031128883,0.5570195317268372,285.8223571777344,284.95001220703125,294.737548828125,293.09814453125,294.73541259765625,297.6284484863281,285.8232421875,1.0,0.2721364498138428,1.0,1.0,0.0,1.0,-1.391533136367798,1.391531467437744,1.614030338714656e-06,1.063588261604309,1.0,1.0,0.0,39.10419845581055,25.0,29376.236328125,-0.0,246.25030517578125,1.0,283.1499938964844,285.2257080078125,296.1239013671875,298.09228515625,293.1499938964844,293.1499938964844,283.1499938964844,25791.42578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704903244972229,1.0,0.0,0.0,3.382685661315918,3.3827054500579834,7.635132988070836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.87744140625,0.0,1184.819580078125,1895.4371337890625,0.0,1386.108154296875,0.8361090421676636,1.0,0.0,3.0,1.0,0.0
17822220,297.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82696533203125,0.8749515414237976,0.1935422122478485,0.173583298921585,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8268737792969,0.8197212815284729,0.1575197130441665,0.1492088586091995,297.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8269958496094,0.8908150792121887,0.2039723992347717,0.1423137485980987,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8268737792969,0.8197934627532959,0.1575310677289962,0.1492507457733154,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82672119140625,0.7586038112640381,0.1245997995138168,0.5619182586669922,285.8269958496094,284.95001220703125,294.7909851074219,293.1246032714844,294.78887939453125,297.6076354980469,285.828125,1.0,0.268074095249176,1.0,1.0,0.0,1.0,-1.411715030670166,1.4117133617401123,1.6568004639339051e-06,1.079772710800171,1.0,1.0,0.0,33.68267822265625,25.0,29910.09765625,-0.0,241.353744506836,1.0,283.1499938964844,285.2166748046875,296.152099609375,298.1531677246094,293.1499938964844,293.1499938964844,283.1499938964844,26966.3515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760668158531189,1.0,0.0,0.0,3.458876609802246,3.458897113800049,7.982950478435669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.1337890625,0.0,1266.6964111328125,1895.4371337890625,0.0,1427.2396240234375,0.8548053503036499,1.0,0.0,3.0,1.0,0.0
17822280,297.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82696533203125,0.8749515414237976,0.1935422122478485,0.173583298921585,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8268737792969,0.8197212815284729,0.1575197130441665,0.1492088586091995,297.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8269958496094,0.8908150792121887,0.2039723992347717,0.1423137485980987,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8268737792969,0.8197934627532959,0.1575310677289962,0.1492507457733154,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82672119140625,0.7586038112640381,0.1245997995138168,0.5619182586669922,285.8269958496094,284.95001220703125,294.7909851074219,293.1246032714844,294.78887939453125,297.6076354980469,285.828125,1.0,0.268074095249176,1.0,1.0,0.0,1.0,-1.411715030670166,1.4117133617401123,1.6568004639339051e-06,1.079772710800171,1.0,1.0,0.0,33.68267822265625,25.0,29910.09765625,-0.0,241.353744506836,1.0,283.1499938964844,285.2166748046875,296.152099609375,298.1531677246094,293.1499938964844,293.1499938964844,283.1499938964844,26966.3515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760668158531189,1.0,0.0,0.0,3.458876609802246,3.458897113800049,7.982950478435669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.1337890625,0.0,1266.6964111328125,1895.4371337890625,0.0,1427.2396240234375,0.8548053503036499,1.0,0.0,3.0,1.0,0.0
17822340,297.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83367919921875,0.9205793738365172,0.198144182562828,0.1775788813829422,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83355712890625,0.856228232383728,0.1603105217218399,0.1516977846622467,297.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8337097167969,0.9388597011566162,0.2083872705698013,0.1452940255403518,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.83355712890625,0.8560789227485657,0.1601910293102264,0.1516168266534805,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334045410156,0.7927549481391907,0.1258833557367324,0.5669451951980591,285.8337097167969,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.58837890625,285.8349304199219,1.0,0.2658781111240387,1.0,1.0,0.0,1.0,-1.4319519996643066,1.431950330734253,1.7004175560941803e-06,1.0959906578063965,1.0,1.0,0.0,29.793182373046875,25.0,30443.5390625,-0.0,240.0365753173828,1.0,283.1499938964844,285.2097473144531,296.17840576171875,298.2119140625,293.1499938964844,293.1499938964844,283.1499938964844,28122.91015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816049814224243,1.0,0.0,0.0,3.5322718620300293,3.5322933197021484,8.325331464220653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.3779296875,0.0,1349.055419921875,1895.4371337890625,0.0,1468.71728515625,0.8728227615356445,1.0,0.0,3.0,1.0,0.0
17822400,297.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83367919921875,0.9205793738365172,0.198144182562828,0.1775788813829422,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83355712890625,0.856228232383728,0.1603105217218399,0.1516977846622467,297.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8337097167969,0.9388597011566162,0.2083872705698013,0.1452940255403518,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.83355712890625,0.8560789227485657,0.1601910293102264,0.1516168266534805,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334045410156,0.7927549481391907,0.1258833557367324,0.5669451951980591,285.8337097167969,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.58837890625,285.8349304199219,1.0,0.2658781111240387,1.0,1.0,0.0,1.0,-1.4319519996643066,1.431950330734253,1.7004175560941803e-06,1.0959906578063965,1.0,1.0,0.0,29.793182373046875,25.0,30443.5390625,-0.0,240.0365753173828,1.0,283.1499938964844,285.2097473144531,296.17840576171875,298.2119140625,293.1499938964844,293.1499938964844,283.1499938964844,28122.91015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816049814224243,1.0,0.0,0.0,3.5322718620300293,3.5322933197021484,8.325331464220653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.3779296875,0.0,1349.055419921875,1895.4371337890625,0.0,1468.71728515625,0.8728227615356445,1.0,0.0,3.0,1.0,0.0
17822460,297.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8412170410156,0.9683449268341064,0.2026025354862213,0.1814910471439361,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8410949707031,0.8948415517807007,0.1630052030086517,0.154142677783966,297.640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8412475585937,0.9830223321914672,0.2126433998346328,0.1481973975896835,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8410949707031,0.8944287896156311,0.1627516150474548,0.1539358049631118,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409118652344,0.8256358504295349,0.1270904392004013,0.5718574523925781,285.8412475585937,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,297.5702819824219,285.8424377441406,1.0,0.2650177776813507,1.0,1.0,0.0,1.0,-1.4517501592636108,1.4517483711242676,1.74379590589524e-06,1.1118429899215698,1.0,1.0,0.0,26.978673934936523,28.0,30968.439453125,-0.0,241.1303558349609,1.0,283.1499938964844,285.20391845703125,296.2038269042969,298.26922607421875,293.1499938964844,293.1499938964844,283.1499938964844,29266.123046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869879364967346,1.0,0.0,0.0,3.60335111618042,3.603373289108277,8.663760127092246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.25830078125,0.0,1432.145751953125,1895.4371337890625,0.0,1509.6160888671875,0.8902768492698669,1.0,0.0,3.0,1.0,0.0
17822520,297.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8412170410156,0.9683449268341064,0.2026025354862213,0.1814910471439361,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8410949707031,0.8948415517807007,0.1630052030086517,0.154142677783966,297.640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8412475585937,0.9830223321914672,0.2126433998346328,0.1481973975896835,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8410949707031,0.8944287896156311,0.1627516150474548,0.1539358049631118,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409118652344,0.8256358504295349,0.1270904392004013,0.5718574523925781,285.8412475585937,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,297.5702819824219,285.8424377441406,1.0,0.2650177776813507,1.0,1.0,0.0,1.0,-1.4517501592636108,1.4517483711242676,1.74379590589524e-06,1.1118429899215698,1.0,1.0,0.0,26.978673934936523,28.0,30968.439453125,-0.0,241.1303558349609,1.0,283.1499938964844,285.20391845703125,296.2038269042969,298.26922607421875,293.1499938964844,293.1499938964844,283.1499938964844,29266.123046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869879364967346,1.0,0.0,0.0,3.60335111618042,3.603373289108277,8.663760127092246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.25830078125,0.0,1432.145751953125,1895.4371337890625,0.0,1509.6160888671875,0.8902768492698669,1.0,0.0,3.0,1.0,0.0
17822580,297.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.845458984375,0.9870166778564452,0.2066469639539718,0.185119092464447,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454284667969,0.9134004712104796,0.1654384136199951,0.1564303636550903,297.6245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.845458984375,0.98058819770813,0.216854378581047,0.1407291442155838,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454284667969,0.912677764892578,0.1650554984807968,0.1561020016670227,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453674316406,0.8389392495155334,0.1281403750181198,0.5764850378036499,285.845458984375,284.95001220703125,294.9461975097656,293.2015380859375,294.9442138671875,297.55487060546875,285.8457946777344,1.0,0.266004204750061,1.0,1.0,0.0,1.0,-1.4660029411315918,1.4660011529922483,1.775479404386715e-06,1.1232666969299316,1.0,1.0,0.0,26.220325469970703,28.0,31396.861328125,-0.0,243.7535858154297,1.0,283.1499938964844,285.1951904296875,296.2269897460937,298.3204345703125,293.1499938964844,293.1499938964844,283.1499938964844,30352.9296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918137669563293,1.0,0.0,0.0,3.669646978378296,3.6696701049804688,8.985492172541854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.265625,0.0,1512.6571044921875,1895.4371337890625,0.0,1546.7572021484375,0.9035805463790894,1.0,0.0,3.0,1.0,0.0
17822640,297.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455505371094,0.9879121780395508,0.2071052491664886,0.1853413879871368,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454895019531,0.9144232273101808,0.1655605882406234,0.1565643548965454,297.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455505371094,0.976171851158142,0.2173060029745102,0.138351708650589,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454895019531,0.9136800765991212,0.1651697754859924,0.1562285721302032,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.8396138548851013,0.1281802505254745,0.5767468214035034,285.845458984375,284.95001220703125,294.9491577148437,293.2030029296875,294.9471435546875,297.5541381835937,285.8387756347656,1.0,0.2661066353321075,1.0,1.0,0.0,1.0,-1.467464804649353,1.4674630165100098,1.765951424204104e-06,1.1119335889816284,1.0,1.0,0.0,25.91761589050293,31.0,31222.9765625,-0.0,243.0315399169922,1.0,283.1499938964844,285.18572998046875,296.2282409667969,298.32244873046875,293.1499938964844,293.1499938964844,283.1499938964844,30398.8828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920800805091858,1.0,0.0,0.0,3.672423839569092,3.6724469661712646,8.999095939543622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.02587890625,0.0,1516.093505859375,1895.4371337890625,0.0,1548.8197021484375,0.9072423577308656,1.0,0.0,3.0,1.0,0.0
17822700,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299865722656,0.9897692799568176,0.2102040201425552,0.1879610866308212,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.9146103262901306,0.1667568534612655,0.157763123512268,297.6322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.9765288829803468,0.2209616154432296,0.1395013928413391,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.9137277603149414,0.1662960648536682,0.1573616415262222,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8284606933594,0.8388439416885376,0.1286679804325103,0.5791580677032471,285.8297424316406,284.95001220703125,294.97515869140625,293.2159118652344,294.97320556640625,297.5549621582031,285.8338623046875,1.0,0.2667647898197174,1.0,1.0,0.0,1.0,-1.4694958925247192,1.469494104385376,1.783796051313402e-06,1.126546025276184,1.0,1.0,0.0,26.407611846923828,31.0,31561.8515625,-0.0,246.4593505859375,1.0,283.1499938964844,285.1805419921875,296.23516845703125,298.3346252441406,293.1499938964844,293.1499938964844,283.1499938964844,31100.32421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936681866645813,1.0,0.0,0.0,3.71455192565918,3.71457576751709,9.206746085510532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.1142578125,0.0,1568.8701171875,1895.4371337890625,0.0,1561.1461181640625,0.9147782921791076,1.0,0.0,3.0,1.0,0.0
17822760,297.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.9379125237464904,0.2131653875112533,0.1907590478658676,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.849609375,0.8620973825454712,0.1671887338161468,0.1585750728845596,297.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.9558604955673218,0.2243362665176391,0.1561098843812942,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8613765239715576,0.1667557507753372,0.1581743657588958,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.7936206459999084,0.1291739046573639,0.5823112726211548,285.8497009277344,284.95001220703125,295.0010681152344,293.2287902832031,294.99908447265625,297.55743408203125,285.8392944335937,1.0,0.2670301496982574,1.0,1.0,0.0,1.0,-1.4299670457839966,1.429965257644653,1.6982088482109248e-06,1.0965025424957275,1.0,1.0,0.0,30.54938507080078,34.0,31275.0546875,-0.0,252.0990600585937,1.0,283.1499938964844,285.1690673828125,296.2485046386719,298.3653869628906,293.1499938964844,293.1499938964844,283.1499938964844,31535.97265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956116557121277,1.0,0.0,0.0,3.740477800369263,3.740501880645752,9.335712434221932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.22412109375,0.0,1601.9500732421875,1895.4371337890625,0.0,1576.2945556640625,0.9239553809165956,1.0,0.0,3.0,1.0,0.0
17822820,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8447265625,0.993553102016449,0.2157062739133834,0.1936615258455276,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454284667969,0.9157798290252686,0.1699914187192917,0.1607284098863601,297.6263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.84490966796875,0.979117214679718,0.229569673538208,0.1428864747285843,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454284667969,0.9145796298980712,0.1693572402000427,0.1601755768060684,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451843261719,0.8380261063575745,0.1302714645862579,0.5862428545951843,285.8454895019531,284.95001220703125,295.0525207519531,293.2544250488281,295.05059814453125,297.5370788574219,285.8469543457031,1.0,0.2712742388248443,1.0,1.0,0.0,1.0,-1.4939266443252563,1.4939247369766235,1.838536491050036e-06,1.1455540657043457,1.0,1.0,0.0,27.19658470153809,52.0,32247.103515625,-0.0,259.05877685546875,1.0,283.1499938964844,285.1739501953125,296.2738037109375,298.4149780273437,293.1499938964844,293.1499938964844,283.1499938964844,32672.1328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993488669395447,1.0,0.0,0.0,3.80726170539856,3.807286500930786,9.672054375187145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.859375,0.0,1689.2967529296875,1895.4371337890625,0.0,1605.6182861328125,0.940356194972992,1.0,0.0,3.0,1.0,0.0
17822880,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8447265625,0.993553102016449,0.2157062739133834,0.1936615258455276,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454284667969,0.9157798290252686,0.1699914187192917,0.1607284098863601,297.6263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.84490966796875,0.979117214679718,0.229569673538208,0.1428864747285843,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454284667969,0.9145796298980712,0.1693572402000427,0.1601755768060684,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451843261719,0.8380261063575745,0.1302714645862579,0.5862428545951843,285.8454895019531,284.95001220703125,295.0525207519531,293.2544250488281,295.05059814453125,297.5370788574219,285.8469543457031,1.0,0.2712742388248443,1.0,1.0,0.0,1.0,-1.4939266443252563,1.4939247369766235,1.838536491050036e-06,1.1455540657043457,1.0,1.0,0.0,27.19658470153809,52.0,32247.103515625,-0.0,259.05877685546875,1.0,283.1499938964844,285.1739501953125,296.2738037109375,298.4149780273437,293.1499938964844,293.1499938964844,283.1499938964844,32672.1328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993488669395447,1.0,0.0,0.0,3.80726170539856,3.807286500930786,9.672054375187145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.859375,0.0,1689.2967529296875,1895.4371337890625,0.0,1605.6182861328125,0.940356194972992,1.0,0.0,3.0,1.0,0.0
17822940,297.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882019042969,0.9713699817657472,0.2240675389766693,0.1715111285448074,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.9378423690795898,0.1744536608457565,0.1636898219585418,297.6205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9713699817657472,0.2349675148725509,0.1333975344896316,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908874511719,0.9358298182487488,0.1730964928865432,0.1627806723117828,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69354248046875,0.8511739373207092,0.1312468945980072,0.5896271467208862,285.6840515136719,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5360107421875,285.7240905761719,1.0,0.2805429100990295,1.0,1.0,0.0,1.0,-1.552859663963318,1.552857756614685,1.983280071726768e-06,1.198868989944458,1.0,1.0,0.0,27.49711799621582,72.0,32594.9140625,-0.0,270.0978698730469,1.0,283.1499938964844,285.1017761230469,296.2810974121094,298.3765869140625,293.1499938964844,293.1499938964844,283.04998779296875,33799.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701273500919342,1.0,0.0,0.0,3.8723649978637695,3.872390747070313,1.000566271613934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.08349609375,0.0,1777.4471435546875,1895.4371337890625,0.0,1620.8179931640625,0.9553488492965698,1.0,0.0,3.0,1.0,0.0
17823000,297.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882019042969,0.9713699817657472,0.2240675389766693,0.1715111285448074,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.9378423690795898,0.1744536608457565,0.1636898219585418,297.6205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9713699817657472,0.2349675148725509,0.1333975344896316,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908874511719,0.9358298182487488,0.1730964928865432,0.1627806723117828,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69354248046875,0.8511739373207092,0.1312468945980072,0.5896271467208862,285.6840515136719,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5360107421875,285.7240905761719,1.0,0.2805429100990295,1.0,1.0,0.0,1.0,-1.552859663963318,1.552857756614685,1.983280071726768e-06,1.198868989944458,1.0,1.0,0.0,27.49711799621582,72.0,32594.9140625,-0.0,270.0978698730469,1.0,283.1499938964844,285.1017761230469,296.2810974121094,298.3765869140625,293.1499938964844,293.1499938964844,283.04998779296875,33799.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701273500919342,1.0,0.0,0.0,3.8723649978637695,3.872390747070313,1.000566271613934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.08349609375,0.0,1777.4471435546875,1895.4371337890625,0.0,1620.8179931640625,0.9553488492965698,1.0,0.0,3.0,1.0,0.0
17823060,297.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8021545410156,0.9180673956871032,0.2256073355674743,0.2034133821725845,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7974548339844,0.844104528427124,0.1763428598642349,0.1674251556396484,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028869628906,0.934301495552063,0.2359867542982101,0.1655125617980957,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7973327636719,0.842252254486084,0.175143152475357,0.1662693917751312,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79168701171875,0.7693689465522766,0.1326750516891479,0.5989915132522583,285.80255126953125,284.95001220703125,295.1539306640625,293.3051452636719,295.1521301269531,297.5124206542969,285.8243713378906,1.0,0.2947063744068146,1.0,1.0,0.0,1.0,-1.5716708898544312,1.5716689825057983,2.011369133469998e-06,1.1983486413955688,1.0,1.0,0.0,37.27839660644531,75.0,33975.19921875,-0.0,319.18121337890625,1.0,283.0520324707031,285.1177978515625,296.3236389160156,298.5279541015625,293.1499938964844,293.1499938964844,282.75,34743.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053657174110413,1.0,0.0,0.0,3.926069736480713,3.926096200942993,1.0285117468811222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.56982421875,0.0,1852.4305419921875,1895.4371337890625,0.0,1653.3529052734375,0.966456949710846,1.0,0.0,3.0,1.0,0.0
17823120,297.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8021545410156,0.9180673956871032,0.2256073355674743,0.2034133821725845,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7974548339844,0.844104528427124,0.1763428598642349,0.1674251556396484,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028869628906,0.934301495552063,0.2359867542982101,0.1655125617980957,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7973327636719,0.842252254486084,0.175143152475357,0.1662693917751312,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79168701171875,0.7693689465522766,0.1326750516891479,0.5989915132522583,285.80255126953125,284.95001220703125,295.1539306640625,293.3051452636719,295.1521301269531,297.5124206542969,285.8243713378906,1.0,0.2947063744068146,1.0,1.0,0.0,1.0,-1.5716708898544312,1.5716689825057983,2.011369133469998e-06,1.1983486413955688,1.0,1.0,0.0,37.27839660644531,75.0,33975.19921875,-0.0,319.18121337890625,1.0,283.0520324707031,285.1177978515625,296.3236389160156,298.5279541015625,293.1499938964844,293.1499938964844,282.75,34743.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053657174110413,1.0,0.0,0.0,3.926069736480713,3.926096200942993,1.0285117468811222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.56982421875,0.0,1852.4305419921875,1895.4371337890625,0.0,1653.3529052734375,0.966456949710846,1.0,0.0,3.0,1.0,0.0
17823180,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221618652344,0.8527897596359253,0.226463496685028,0.2043512761592865,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224670410156,0.7880841493606567,0.1771289408206939,0.1687218397855758,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221008300781,0.8651314377784729,0.2366094142198562,0.1660433709621429,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224670410156,0.7862573862075806,0.1759102493524551,0.167583167552948,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.623046875,0.718574047088623,0.1325118392705917,0.6015817523002625,285.62213134765625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4737548828125,285.6198425292969,1.0,0.3071798086166382,1.0,1.0,0.0,1.0,-1.5701959133148191,1.570193886756897,2.018025043071248e-06,1.206360936164856,1.0,1.0,0.0,48.77100372314453,78.0,35197.08984375,-0.0,351.1169128417969,1.0,282.757080078125,284.88702392578125,296.4207458496094,298.7784423828125,293.1499938964844,293.1499938964844,282.45001220703125,35249.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290304899215698,1.0,0.0,0.0,3.954571008682251,3.9545979499816895,1.0434990826979629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.8779296875,0.0,1893.067626953125,1895.4371337890625,0.0,1846.951171875,0.9732376337051392,1.0,0.0,3.0,1.0,0.0
17823240,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221618652344,0.8527897596359253,0.226463496685028,0.2043512761592865,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224670410156,0.7880841493606567,0.1771289408206939,0.1687218397855758,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221008300781,0.8651314377784729,0.2366094142198562,0.1660433709621429,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224670410156,0.7862573862075806,0.1759102493524551,0.167583167552948,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.623046875,0.718574047088623,0.1325118392705917,0.6015817523002625,285.62213134765625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4737548828125,285.6198425292969,1.0,0.3071798086166382,1.0,1.0,0.0,1.0,-1.5701959133148191,1.570193886756897,2.018025043071248e-06,1.206360936164856,1.0,1.0,0.0,48.77100372314453,78.0,35197.08984375,-0.0,351.1169128417969,1.0,282.757080078125,284.88702392578125,296.4207458496094,298.7784423828125,293.1499938964844,293.1499938964844,282.45001220703125,35249.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290304899215698,1.0,0.0,0.0,3.954571008682251,3.9545979499816895,1.0434990826979629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.8779296875,0.0,1893.067626953125,1895.4371337890625,0.0,1846.951171875,0.9732376337051392,1.0,0.0,3.0,1.0,0.0
17823300,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747619628906,0.8362172842025757,0.2271726131439209,0.2051175981760025,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.478515625,0.7715569734573364,0.1774923354387283,0.1692578047513961,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47418212890625,0.8477252125740051,0.2372508496046066,0.1665789186954498,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4786376953125,0.7697595953941345,0.1762331873178482,0.1680885702371597,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844970703125,0.7028202414512634,0.1322782635688781,0.6015689373016357,285.474365234375,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4584045410156,285.4499816894531,1.0,0.3124676644802093,1.0,1.0,0.0,1.0,-1.5729951858520508,1.5729931592941284,2.024816467383061e-06,1.2085915803909302,1.0,1.0,0.0,53.27678298950195,78.0,36173.68359375,-0.0,364.5961608886719,1.0,282.49249267578125,284.6918029785156,296.4559020996094,298.9398803710937,293.1499938964844,293.1499938964844,282.45001220703125,35420.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415721416473389,1.0,0.0,0.0,3.964158296585083,3.9641852378845215,1.0485647408131626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.181640625,0.0,1906.8692626953125,1895.4371337890625,0.0,1952.9932861328125,0.9755182266235352,1.0,0.0,3.0,1.0,0.0
17823360,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956298828125,0.8233916163444519,0.2278099358081817,0.2058534771203994,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7586883306503296,0.1777801811695099,0.169714093208313,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.8344484567642212,0.2378734052181244,0.1671251207590103,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.7569112181663513,0.1764704436063766,0.1685018539428711,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.397216796875,0.6894271969795227,0.131949245929718,0.6010247468948364,285.3955993652344,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.443359375,285.3929443359375,1.0,0.3171544671058655,1.0,1.0,0.0,1.0,-1.5749258995056152,1.5749238729476929,2.0295194644859293e-06,1.210138916969299,1.0,1.0,0.0,57.393104553222656,66.0,36273.33984375,-0.0,376.6244201660156,1.0,282.4544677734375,284.6392822265625,296.4281616210937,298.8701171875,293.1499938964844,293.1499938964844,282.1499938964844,35552.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469295263290405,1.0,0.0,0.0,3.971529006958008,3.9715561866760254,1.0524677236389834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.96484375,0.0,1917.5257568359373,1895.4371337890625,0.0,1998.94677734375,0.9772714972496032,1.0,0.0,3.0,1.0,0.0
17823420,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.8160572648048401,0.2288772463798523,0.2069917470216751,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722412109375,0.7512036561965942,0.1782390475273132,0.1703034490346908,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717834472656,0.827106237411499,0.2390669733285904,0.1680620312690735,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722412109375,0.7493323087692261,0.1768094897270202,0.1689833104610443,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729736328125,0.6799944043159485,0.1311537772417068,0.5982134342193604,285.1718139648437,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4149475097656,285.1690368652344,1.0,0.3197267949581146,1.0,1.0,0.0,1.0,-1.57533061504364,1.5753284692764282,2.030541054409696e-06,1.2104946374893188,1.0,1.0,0.0,60.24275588989258,54.0,37251.25390625,-0.0,384.47601318359375,1.0,282.1572570800781,284.396240234375,296.42291259765625,298.9233093261719,293.1499938964844,293.1499938964844,281.8500061035156,35733.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584280967712402,1.0,0.0,0.0,3.981645822525024,3.981673240661621,1.057836470863549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.072265625,0.0,1932.2169189453125,1895.4371337890625,0.0,2098.799560546875,0.9796778559684752,1.0,0.0,3.0,1.0,0.0
17823480,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.8160572648048401,0.2288772463798523,0.2069917470216751,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722412109375,0.7512036561965942,0.1782390475273132,0.1703034490346908,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717834472656,0.827106237411499,0.2390669733285904,0.1680620312690735,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722412109375,0.7493323087692261,0.1768094897270202,0.1689833104610443,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729736328125,0.6799944043159485,0.1311537772417068,0.5982134342193604,285.1718139648437,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4149475097656,285.1690368652344,1.0,0.3197267949581146,1.0,1.0,0.0,1.0,-1.57533061504364,1.5753284692764282,2.030541054409696e-06,1.2104946374893188,1.0,1.0,0.0,60.24275588989258,54.0,37251.25390625,-0.0,384.47601318359375,1.0,282.1572570800781,284.396240234375,296.42291259765625,298.9233093261719,293.1499938964844,293.1499938964844,281.8500061035156,35733.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584280967712402,1.0,0.0,0.0,3.981645822525024,3.981673240661621,1.057836470863549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.072265625,0.0,1932.2169189453125,1895.4371337890625,0.0,2098.799560546875,0.9796778559684752,1.0,0.0,3.0,1.0,0.0
17823540,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.8217664957046509,0.2296764552593231,0.2077100425958633,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.7561476230621338,0.178553506731987,0.1705732941627502,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.8330156803131104,0.2401048243045807,0.1687713861465454,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.754068911075592,0.1769972443580627,0.1691337972879409,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.6827716827392578,0.1302291005849838,0.5939053893089294,284.9377136230469,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.3882141113281,284.93438720703125,1.0,0.3173162043094635,1.0,1.0,0.0,1.0,-1.5723787546157837,1.572376728057861,2.02338947019598e-06,1.2081626653671265,0.9975833892822266,0.9975833892822266,0.0,58.59975051879883,42.0,38161.2734375,0.0,378.52392578125,1.0,281.853759765625,284.1434631347656,296.4347229003906,298.9891052246094,293.1499938964844,293.1499938964844,281.54998779296875,35887.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669609785079956,1.0,0.0,0.0,3.9867262840271,3.986753702163696,1.0605376701278146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.5693359375,0.0,1940.1324462890625,1895.4371337890625,0.0,2173.899658203125,0.9809004664421082,1.0,0.0,3.0,1.0,0.0
17823600,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.8217664957046509,0.2296764552593231,0.2077100425958633,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.7561476230621338,0.178553506731987,0.1705732941627502,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.8330156803131104,0.2401048243045807,0.1687713861465454,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.754068911075592,0.1769972443580627,0.1691337972879409,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.6827716827392578,0.1302291005849838,0.5939053893089294,284.9377136230469,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.3882141113281,284.93438720703125,1.0,0.3173162043094635,1.0,1.0,0.0,1.0,-1.5723787546157837,1.572376728057861,2.02338947019598e-06,1.2081626653671265,0.9975833892822266,0.9975833892822266,0.0,58.59975051879883,42.0,38161.2734375,0.0,378.52392578125,1.0,281.853759765625,284.1434631347656,296.4347229003906,298.9891052246094,293.1499938964844,293.1499938964844,281.54998779296875,35887.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669609785079956,1.0,0.0,0.0,3.9867262840271,3.986753702163696,1.0605376701278146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.5693359375,0.0,1940.1324462890625,1895.4371337890625,0.0,2173.899658203125,0.9809004664421082,1.0,0.0,3.0,1.0,0.0
17823660,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.8370116949081421,0.2302047163248062,0.2080680280923843,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140197753906,0.7706564664840698,0.1787129640579223,0.1705798506736755,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.713623046875,0.8489934802055359,0.240932434797287,0.1692499816417694,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140197753906,0.7682915925979614,0.1770380437374115,0.1690254360437393,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146911621094,0.6945997476577759,0.1291932910680771,0.5885255336761475,284.71368408203125,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3627319335937,284.7113952636719,1.0,0.3113742172718048,1.0,1.0,0.0,1.0,-1.5668033361434937,1.5668013095855713,2.0098957520531258e-06,1.2037314176559448,0.9731510281562804,0.9731510281562804,0.0,53.982688903808594,30.0,38940.05859375,0.0,363.3030700683594,1.0,281.5570983886719,283.9062194824219,296.447265625,299.047607421875,293.1499938964844,293.1499938964844,281.25,36691.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739426493644714,1.0,0.0,0.0,3.965496778488159,3.965524196624756,1.0492730098121683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.724609375,0.0,1918.9425048828125,1895.4371337890625,0.0,2235.92919921875,0.9765219688415528,1.0,0.0,3.0,1.0,0.0
17823720,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.8370116949081421,0.2302047163248062,0.2080680280923843,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140197753906,0.7706564664840698,0.1787129640579223,0.1705798506736755,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.713623046875,0.8489934802055359,0.240932434797287,0.1692499816417694,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140197753906,0.7682915925979614,0.1770380437374115,0.1690254360437393,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146911621094,0.6945997476577759,0.1291932910680771,0.5885255336761475,284.71368408203125,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3627319335937,284.7113952636719,1.0,0.3113742172718048,1.0,1.0,0.0,1.0,-1.5668033361434937,1.5668013095855713,2.0098957520531258e-06,1.2037314176559448,0.9731510281562804,0.9731510281562804,0.0,53.982688903808594,30.0,38940.05859375,0.0,363.3030700683594,1.0,281.5570983886719,283.9062194824219,296.447265625,299.047607421875,293.1499938964844,293.1499938964844,281.25,36691.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739426493644714,1.0,0.0,0.0,3.965496778488159,3.965524196624756,1.0492730098121683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.724609375,0.0,1918.9425048828125,1895.4371337890625,0.0,2235.92919921875,0.9765219688415528,1.0,0.0,3.0,1.0,0.0
