time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823780,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.8636387586593628,0.230564147233963,0.2081833332777023,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.49908447265625,0.7962070107460022,0.1787809133529663,0.1704060584306717,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49884033203125,0.8771200776100159,0.2416241914033889,0.1695652306079864,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.49908447265625,0.7935361266136169,0.1769953072071075,0.1687461286783218,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4995422363281,0.7157310843467712,0.1281026303768158,0.5824661254882812,284.4989013671875,284.95001220703125,295.4371032714844,293.44537353515625,295.4356689453125,297.33917236328125,284.4978332519531,1.0,0.3028619885444641,1.0,1.0,0.0,1.0,-1.559502363204956,1.5595003366470337,1.992287479879451e-06,1.1979057788848877,0.9346581697463988,0.9346581697463988,0.0,47.31829071044922,25.0,39590.3515625,0.0,341.88824462890625,1.0,281.2573547363281,283.6825561523437,296.4608459472656,299.102294921875,293.1499938964844,293.1499938964844,280.95001220703125,37858.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800940275192261,1.0,0.0,0.0,3.9032042026519775,3.903230905532837,1.0165665571548743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.45556640625,0.0,1848.4083251953125,1895.4371337890625,0.0,2290.984375,0.9631269574165344,1.0,0.0,3.0,1.0,0.0
17823840,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.8636387586593628,0.230564147233963,0.2081833332777023,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.49908447265625,0.7962070107460022,0.1787809133529663,0.1704060584306717,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49884033203125,0.8771200776100159,0.2416241914033889,0.1695652306079864,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.49908447265625,0.7935361266136169,0.1769953072071075,0.1687461286783218,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4995422363281,0.7157310843467712,0.1281026303768158,0.5824661254882812,284.4989013671875,284.95001220703125,295.4371032714844,293.44537353515625,295.4356689453125,297.33917236328125,284.4978332519531,1.0,0.3028619885444641,1.0,1.0,0.0,1.0,-1.559502363204956,1.5595003366470337,1.992287479879451e-06,1.1979057788848877,0.9346581697463988,0.9346581697463988,0.0,47.31829071044922,25.0,39590.3515625,0.0,341.88824462890625,1.0,281.2573547363281,283.6825561523437,296.4608459472656,299.102294921875,293.1499938964844,293.1499938964844,280.95001220703125,37858.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800940275192261,1.0,0.0,0.0,3.9032042026519775,3.903230905532837,1.0165665571548743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.45556640625,0.0,1848.4083251953125,1895.4371337890625,0.0,2290.984375,0.9631269574165344,1.0,0.0,3.0,1.0,0.0
17823900,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3630065917969,0.8793492913246155,0.2307285815477371,0.208228200674057,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36651611328125,0.8106365203857422,0.1788139045238495,0.1703183203935623,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3624572753906,0.8935409188270569,0.2419598549604416,0.1697163432836532,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666687011719,0.807930052280426,0.1769729405641555,0.1686061322689056,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729248046875,0.7266761660575867,0.1275621801614761,0.5794603228569031,284.36297607421875,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.3285217285156,284.3410339355469,1.0,0.2988919913768768,1.0,1.0,0.0,1.0,-1.5558549165725708,1.5558528900146484,1.983508582270588e-06,1.1949779987335205,0.9088055491447448,0.9088055491447448,0.0,44.14844512939453,25.0,40273.6484375,0.0,331.6854553222656,1.0,280.99462890625,283.5085754394531,296.4927978515625,299.2330017089844,293.1499938964844,293.1499938964844,280.95001220703125,38598.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852644920349121,1.0,0.0,0.0,3.853111982345581,3.853138446807861,9.906415243676747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.87890625,0.0,1791.622802734375,1895.4371337890625,0.0,2337.53369140625,0.9521359205245972,1.0,0.0,3.0,1.0,0.0
17823960,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3060913085937,0.8961008787155151,0.2308121472597122,0.2082053869962692,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30615234375,0.8247776031494141,0.1788082122802734,0.1702036708593368,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3060913085937,0.9112482070922852,0.2422312647104263,0.1698275804519653,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30615234375,0.8221052289009094,0.1769119948148727,0.1684393733739853,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3064880371094,0.7379677891731262,0.126995638012886,0.5763916969299316,284.3060913085937,284.95001220703125,295.4747009277344,293.46002197265625,295.473388671875,297.3177795410156,284.30731201171875,1.0,0.2950009405612945,1.0,1.0,0.0,1.0,-1.5519393682479858,1.551937460899353,1.974119868464186e-06,1.1918421983718872,0.884179949760437,0.884179949760437,0.0,41.196102142333984,25.0,40091.41796875,0.0,321.9742126464844,1.0,280.9555969238281,283.48828125,296.4723205566406,299.1469421386719,293.1499938964844,293.1499938964844,281.25,39539.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852287888526917,1.0,0.0,0.0,3.780074834823608,3.7801008224487305,9.53441599449434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.427734375,0.0,1710.1824951171875,1895.4371337890625,0.0,2337.2109375,0.9365209937095642,1.0,0.0,3.0,1.0,0.0
17824020,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57391357421875,0.9321566820144652,0.2322374284267425,0.2089155465364456,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5726928710937,0.8523991107940674,0.1795465946197509,0.1704613864421844,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5741271972656,0.9495025277137756,0.2438446134328842,0.1705525517463684,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5726318359375,0.8493642807006836,0.1775324046611786,0.1685881167650222,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702209472656,0.7608619928359985,0.1264517456293106,0.5721067190170288,284.57391357421875,284.95001220703125,295.5086364746094,293.4711608886719,295.5074768066406,297.3079528808594,284.582275390625,1.0,0.289399653673172,1.0,1.0,0.0,1.0,-1.549000263214111,1.548998236656189,1.966961235666531e-06,1.189370036125183,0.8685276508331299,0.8685276508331299,0.0,36.55233001708984,25.0,39058.75390625,0.0,308.31671142578125,1.0,281.2431945800781,283.7873229980469,296.40460205078125,298.9345703125,293.1499938964844,293.1499938964844,281.54998779296875,38985.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670233249664307,1.0,0.0,0.0,3.659219980239868,3.659244775772095,8.934501920521143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.626953125,0.0,1565.842041015625,1895.4371337890625,0.0,2174.450927734375,0.909505307674408,1.0,0.0,3.0,1.0,0.0
17824080,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57391357421875,0.9321566820144652,0.2322374284267425,0.2089155465364456,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5726928710937,0.8523991107940674,0.1795465946197509,0.1704613864421844,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5741271972656,0.9495025277137756,0.2438446134328842,0.1705525517463684,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5726318359375,0.8493642807006836,0.1775324046611786,0.1685881167650222,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702209472656,0.7608619928359985,0.1264517456293106,0.5721067190170288,284.57391357421875,284.95001220703125,295.5086364746094,293.4711608886719,295.5074768066406,297.3079528808594,284.582275390625,1.0,0.289399653673172,1.0,1.0,0.0,1.0,-1.549000263214111,1.548998236656189,1.966961235666531e-06,1.189370036125183,0.8685276508331299,0.8685276508331299,0.0,36.55233001708984,25.0,39058.75390625,0.0,308.31671142578125,1.0,281.2431945800781,283.7873229980469,296.40460205078125,298.9345703125,293.1499938964844,293.1499938964844,281.54998779296875,38985.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670233249664307,1.0,0.0,0.0,3.659219980239868,3.659244775772095,8.934501920521143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.626953125,0.0,1565.842041015625,1895.4371337890625,0.0,2174.450927734375,0.909505307674408,1.0,0.0,3.0,1.0,0.0
17824140,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.973509967327118,0.2346978932619094,0.2108045369386673,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.8869282603263855,0.1810987293720245,0.1716098040342331,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.9875637292861938,0.2464425265789032,0.1721145510673523,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8833996057510376,0.1789603680372238,0.1696203500032425,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.7899008393287659,0.1266282945871353,0.5714439153671265,284.85308837890625,284.95001220703125,295.5392150878906,293.4790344238281,295.5381774902344,297.30889892578125,284.8602600097656,1.0,0.2856981158256531,1.0,1.0,0.0,1.0,-1.554961919784546,1.554960012435913,1.9810477169812657e-06,1.1939756870269775,0.8724305033683777,0.8724305033683777,0.0,32.64424133300781,28.0,38290.671875,0.0,300.8031616210937,1.0,281.5404968261719,284.0789489746094,296.4221496582031,298.8845520019531,293.1499938964844,293.1499938964844,281.8500061035156,37477.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520908713340759,1.0,0.0,0.0,3.5963118076324463,3.5963356494903564,8.62994454564614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.10205078125,0.0,1485.147705078125,1895.4371337890625,0.0,2043.5673828125,0.8944917321205139,1.0,0.0,3.0,1.0,0.0
17824200,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.973509967327118,0.2346978932619094,0.2108045369386673,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.8869282603263855,0.1810987293720245,0.1716098040342331,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.9875637292861938,0.2464425265789032,0.1721145510673523,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8833996057510376,0.1789603680372238,0.1696203500032425,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.7899008393287659,0.1266282945871353,0.5714439153671265,284.85308837890625,284.95001220703125,295.5392150878906,293.4790344238281,295.5381774902344,297.30889892578125,284.8602600097656,1.0,0.2856981158256531,1.0,1.0,0.0,1.0,-1.554961919784546,1.554960012435913,1.9810477169812657e-06,1.1939756870269775,0.8724305033683777,0.8724305033683777,0.0,32.64424133300781,28.0,38290.671875,0.0,300.8031616210937,1.0,281.5404968261719,284.0789489746094,296.4221496582031,298.8845520019531,293.1499938964844,293.1499938964844,281.8500061035156,37477.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520908713340759,1.0,0.0,0.0,3.5963118076324463,3.5963356494903564,8.62994454564614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.10205078125,0.0,1485.147705078125,1895.4371337890625,0.0,2043.5673828125,0.8944917321205139,1.0,0.0,3.0,1.0,0.0
17824260,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.9956566095352172,0.2377944737672805,0.2104182243347168,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.9158738255500792,0.1827261745929718,0.1732186377048492,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.9894182682037354,0.2503626346588135,0.1597212851047516,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.9116449356079102,0.1804620623588562,0.1711106598377227,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.8129026889801025,0.1271967440843582,0.5731536746025085,285.10528564453125,284.95001220703125,295.5666809082031,293.4839172363281,295.56573486328125,297.3154602050781,285.1134338378906,1.0,0.2845271527767181,1.0,1.0,0.0,1.0,-1.5660912990570068,1.5660892724990845,2.0087634311494185e-06,1.2036923170089722,0.8923031091690063,0.8923031091690063,0.0,30.46934700012207,31.0,37715.12109375,0.0,296.2963562011719,1.0,281.841064453125,284.3414306640625,296.4501037597656,298.87286376953125,293.1499938964844,293.1499938964844,282.1499938964844,35794.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425858974456787,1.0,0.0,0.0,3.5980210304260254,3.5980443954467773,8.63814875629032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.50927734375,0.0,1474.5892333984375,1895.4371337890625,0.0,1961.659912109375,0.8936711549758911,1.0,0.0,3.0,1.0,0.0
17824320,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.9956566095352172,0.2377944737672805,0.2104182243347168,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.9158738255500792,0.1827261745929718,0.1732186377048492,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.9894182682037354,0.2503626346588135,0.1597212851047516,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.9116449356079102,0.1804620623588562,0.1711106598377227,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.8129026889801025,0.1271967440843582,0.5731536746025085,285.10528564453125,284.95001220703125,295.5666809082031,293.4839172363281,295.56573486328125,297.3154602050781,285.1134338378906,1.0,0.2845271527767181,1.0,1.0,0.0,1.0,-1.5660912990570068,1.5660892724990845,2.0087634311494185e-06,1.2036923170089722,0.8923031091690063,0.8923031091690063,0.0,30.46934700012207,31.0,37715.12109375,0.0,296.2963562011719,1.0,281.841064453125,284.3414306640625,296.4501037597656,298.87286376953125,293.1499938964844,293.1499938964844,282.1499938964844,35794.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425858974456787,1.0,0.0,0.0,3.5980210304260254,3.5980443954467773,8.63814875629032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.50927734375,0.0,1474.5892333984375,1895.4371337890625,0.0,1961.659912109375,0.8936711549758911,1.0,0.0,3.0,1.0,0.0
17824380,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30877685546875,0.994305431842804,0.2418982535600662,0.2123321145772934,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.9144248366355896,0.1848856210708618,0.1750163584947586,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087463378906,0.9909801483154296,0.2558715045452118,0.1630156934261322,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.307861328125,0.9100390076637268,0.1824916452169418,0.1727859079837799,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056945800781,0.8105780482292175,0.1279486119747162,0.5764192342758179,285.308837890625,284.95001220703125,295.5912475585937,293.4859924316406,295.59039306640625,297.3333435058594,285.3148193359375,1.0,0.2842630743980407,1.0,1.0,0.0,1.0,-1.559481143951416,1.5594791173934937,1.9917281406378606e-06,1.1974302530288696,0.9236660599708556,0.9236660599708556,0.0,30.71576690673828,34.0,36876.0078125,0.0,297.85992431640625,1.0,282.13934326171875,284.5496826171875,296.4612121582031,298.837890625,293.1499938964844,293.1499938964844,281.8500061035156,34448.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735238254070282,1.0,0.0,0.0,3.652164936065674,3.652188777923584,8.900082661966735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.77734375,0.0,1523.9656982421875,1895.4371337890625,0.0,1899.161865234375,0.90485018491745,1.0,0.0,3.0,1.0,0.0
17824440,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30877685546875,0.994305431842804,0.2418982535600662,0.2123321145772934,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.9144248366355896,0.1848856210708618,0.1750163584947586,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087463378906,0.9909801483154296,0.2558715045452118,0.1630156934261322,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.307861328125,0.9100390076637268,0.1824916452169418,0.1727859079837799,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056945800781,0.8105780482292175,0.1279486119747162,0.5764192342758179,285.308837890625,284.95001220703125,295.5912475585937,293.4859924316406,295.59039306640625,297.3333435058594,285.3148193359375,1.0,0.2842630743980407,1.0,1.0,0.0,1.0,-1.559481143951416,1.5594791173934937,1.9917281406378606e-06,1.1974302530288696,0.9236660599708556,0.9236660599708556,0.0,30.71576690673828,34.0,36876.0078125,0.0,297.85992431640625,1.0,282.13934326171875,284.5496826171875,296.4612121582031,298.837890625,293.1499938964844,293.1499938964844,281.8500061035156,34448.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735238254070282,1.0,0.0,0.0,3.652164936065674,3.652188777923584,8.900082661966735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.77734375,0.0,1523.9656982421875,1895.4371337890625,0.0,1899.161865234375,0.90485018491745,1.0,0.0,3.0,1.0,0.0
17824500,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18829345703125,0.9915990233421326,0.2431114464998245,0.2102448791265487,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.9160415530204772,0.1857704222202301,0.1759591847658157,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883850097656,0.9910555481910706,0.2581480741500854,0.1631823182106018,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917724609375,0.9115195274353028,0.1833169311285019,0.1736705303192138,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1989440917969,0.8111604452133179,0.128240630030632,0.5781095623970032,285.1882629394531,284.95001220703125,295.6025390625,293.486083984375,295.60174560546875,297.3365478515625,285.16314697265625,1.0,0.2848495244979858,1.0,1.0,0.0,1.0,-1.562869429588318,1.562867522239685,1.999793084905832e-06,1.2000499963760376,0.9262567162513732,0.9262567162513732,0.0,30.800352096557617,34.0,37804.8515625,0.0,299.3939819335937,1.0,281.89654541015625,284.37066650390625,296.5501403808594,299.0915222167969,293.1499938964844,293.1499938964844,281.8500061035156,34495.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462701797485352,1.0,0.0,0.0,3.6830296516418457,3.683053731918335,9.05114916349703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.75537109375,0.0,1558.8697509765625,1895.4371337890625,0.0,1993.27099609375,0.9114867448806764,1.0,0.0,3.0,1.0,0.0
17824560,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.9900170564651488,0.2438905835151672,0.2069356590509414,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.9208359718322754,0.1863501965999603,0.1766194701194763,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.9900170564651488,0.2598129212856293,0.1609499603509903,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.9161137938499452,0.1838403940200805,0.1742763668298721,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.8140575885772705,0.1283091455698013,0.5788049697875977,285.1038513183594,284.95001220703125,295.6132202148437,293.4855651855469,295.6124572753906,297.3351135253906,285.1011962890625,1.0,0.2858214080333709,1.0,1.0,0.0,1.0,-1.5716482400894165,1.571646213531494,2.0206621229590382e-06,1.2067272663116455,0.9267826080322266,0.9267826080322266,0.0,30.69175148010254,52.0,37983.37109375,0.0,300.7287292480469,1.0,281.85699462890625,284.3120422363281,296.5525817871094,299.0780029296875,293.1499938964844,293.1499938964844,281.54998779296875,34885.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535513043403625,1.0,0.0,0.0,3.700277090072632,3.7003014087677,9.136120411312733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.27099609375,0.0,1581.36962890625,1895.4371337890625,0.0,2056.2529296875,0.9157118201255798,1.0,0.0,3.0,1.0,0.0
17824620,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.601806640625,0.8800848126411438,0.2504889667034149,0.2253628075122833,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.605224609375,0.8059748411178589,0.1910050511360168,0.1807304471731186,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6015625,0.8969419598579407,0.2645004093647003,0.1852684319019317,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6054992675781,0.8021255731582642,0.1883203089237213,0.1782184690237045,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6125793457031,0.7093526124954224,0.1283039003610611,0.5804084539413452,284.6019287109375,284.95001220703125,295.6328125,293.4828491210937,295.6317443847656,297.3636169433594,284.6484375,1.0,0.2862416803836822,1.0,1.0,0.0,1.0,-1.3784596920013428,1.3784579038619995,1.7772431419871282e-06,1.234378218650818,0.8894944190979004,0.8894944190979004,0.0,49.68012619018555,55.0,39104.1328125,0.0,312.5376892089844,1.0,281.5577087402344,284.0201416015625,296.4931335449219,298.9477233886719,293.1499938964844,293.1499938964844,281.8500061035156,36960.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619349956512451,1.0,0.0,0.0,3.6857383251190186,3.685762643814087,9.064467008101929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.513671875,0.0,1580.55126953125,1895.4371337890625,0.0,2129.566162109375,0.913313329219818,1.0,0.0,3.0,1.0,0.0
17824680,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.601806640625,0.8800848126411438,0.2504889667034149,0.2253628075122833,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.605224609375,0.8059748411178589,0.1910050511360168,0.1807304471731186,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6015625,0.8969419598579407,0.2645004093647003,0.1852684319019317,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6054992675781,0.8021255731582642,0.1883203089237213,0.1782184690237045,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6125793457031,0.7093526124954224,0.1283039003610611,0.5804084539413452,284.6019287109375,284.95001220703125,295.6328125,293.4828491210937,295.6317443847656,297.3636169433594,284.6484375,1.0,0.2862416803836822,1.0,1.0,0.0,1.0,-1.3784596920013428,1.3784579038619995,1.7772431419871282e-06,1.234378218650818,0.8894944190979004,0.8894944190979004,0.0,49.68012619018555,55.0,39104.1328125,0.0,312.5376892089844,1.0,281.5577087402344,284.0201416015625,296.4931335449219,298.9477233886719,293.1499938964844,293.1499938964844,281.8500061035156,36960.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619349956512451,1.0,0.0,0.0,3.6857383251190186,3.685762643814087,9.064467008101929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.513671875,0.0,1580.55126953125,1895.4371337890625,0.0,2129.566162109375,0.913313329219818,1.0,0.0,3.0,1.0,0.0
17824740,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473083496094,0.9628331661224364,0.2464033961296081,0.2224016934633255,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.8759568333625793,0.1898888051509857,0.1804952025413513,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.9838533401489258,0.263401985168457,0.1852573901414871,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.146484375,0.8717123866081238,0.187137946486473,0.1779173016548156,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446838378906,0.7703744769096375,0.1281255334615707,0.5792086124420166,285.1472473144531,284.95001220703125,295.6502990722656,293.47808837890625,295.6497497558594,297.3165588378906,285.1510009765625,1.0,0.2992965579032898,1.0,1.0,0.0,1.0,-1.615175724029541,1.615173578262329,2.127927018591436e-06,1.2413415908813477,0.9269208908081056,0.9269208908081056,0.0,36.868309020996094,58.0,38822.01953125,0.0,341.54461669921875,1.0,281.8426818847656,284.3444519042969,296.4593811035156,298.95233154296875,293.1499938964844,293.1499938964844,281.54998779296875,35133.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515325546264648,1.0,0.0,0.0,3.7070136070251465,3.707037925720215,9.169414738607884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.49462890625,0.0,1590.9473876953125,1895.4371337890625,0.0,2038.724609375,0.9175640344619752,1.0,0.0,3.0,1.0,0.0
17824800,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473083496094,0.9628331661224364,0.2464033961296081,0.2224016934633255,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.8759568333625793,0.1898888051509857,0.1804952025413513,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.9838533401489258,0.263401985168457,0.1852573901414871,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.146484375,0.8717123866081238,0.187137946486473,0.1779173016548156,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446838378906,0.7703744769096375,0.1281255334615707,0.5792086124420166,285.1472473144531,284.95001220703125,295.6502990722656,293.47808837890625,295.6497497558594,297.3165588378906,285.1510009765625,1.0,0.2992965579032898,1.0,1.0,0.0,1.0,-1.615175724029541,1.615173578262329,2.127927018591436e-06,1.2413415908813477,0.9269208908081056,0.9269208908081056,0.0,36.868309020996094,58.0,38822.01953125,0.0,341.54461669921875,1.0,281.8426818847656,284.3444519042969,296.4593811035156,298.95233154296875,293.1499938964844,293.1499938964844,281.54998779296875,35133.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515325546264648,1.0,0.0,0.0,3.7070136070251465,3.707037925720215,9.169414738607884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.49462890625,0.0,1590.9473876953125,1895.4371337890625,0.0,2038.724609375,0.9175640344619752,1.0,0.0,3.0,1.0,0.0
17824860,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.9085298776626588,0.245693951845169,0.2217773646116256,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8340902328491211,0.189826563000679,0.1806884407997131,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9307358860969543,0.2616918087005615,0.1837139129638672,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8302412629127502,0.1869792193174362,0.1780234277248382,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.733476459980011,0.1275364756584167,0.5786681175231934,284.9327087402344,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2869567871094,284.92901611328125,1.0,0.3062952756881714,1.0,1.0,0.0,1.0,-1.6117295026779177,1.6117273569107056,2.1189905510254903e-06,1.2383276224136353,0.918006420135498,0.918006420135498,0.0,43.54446029663086,61.0,39584.7265625,0.0,358.2248229980469,1.0,281.5585021972656,284.105224609375,296.53912353515625,299.1725158691406,293.1499938964844,293.1499938964844,281.25,35825.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707046866416931,1.0,0.0,0.0,3.720379590988159,3.720404148101807,9.235656648343138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.1611328125,0.0,1611.5538330078125,1895.4371337890625,0.0,2207.09814453125,0.9208468198776244,1.0,0.0,3.0,1.0,0.0
17824920,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.9085298776626588,0.245693951845169,0.2217773646116256,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8340902328491211,0.189826563000679,0.1806884407997131,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9307358860969543,0.2616918087005615,0.1837139129638672,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8302412629127502,0.1869792193174362,0.1780234277248382,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.733476459980011,0.1275364756584167,0.5786681175231934,284.9327087402344,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2869567871094,284.92901611328125,1.0,0.3062952756881714,1.0,1.0,0.0,1.0,-1.6117295026779177,1.6117273569107056,2.1189905510254903e-06,1.2383276224136353,0.918006420135498,0.918006420135498,0.0,43.54446029663086,61.0,39584.7265625,0.0,358.2248229980469,1.0,281.5585021972656,284.105224609375,296.53912353515625,299.1725158691406,293.1499938964844,293.1499938964844,281.25,35825.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707046866416931,1.0,0.0,0.0,3.720379590988159,3.720404148101807,9.235656648343138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.1611328125,0.0,1611.5538330078125,1895.4371337890625,0.0,2207.09814453125,0.9208468198776244,1.0,0.0,3.0,1.0,0.0
17824980,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70684814453125,0.8765522837638855,0.2449808418750763,0.221382200717926,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.8075920343399048,0.1895657479763031,0.1807214766740799,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7067565917969,0.8956114053726196,0.2611103057861328,0.1833702623844146,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.8033746480941772,0.1866186708211898,0.1779624670743942,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.70819091796875,0.7086726427078247,0.1264536529779434,0.5753539800643921,284.7068786621094,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.26446533203125,284.70428466796875,1.0,0.3119781613349914,1.0,1.0,0.0,1.0,-1.606831669807434,1.6068295240402222,2.106624151565484e-06,1.2342993021011353,0.8931005001068115,0.8931005001068115,0.0,49.29737091064453,64.0,40228.75,0.0,371.4241638183594,1.0,281.25885009765625,283.869384765625,296.51580810546875,299.21063232421875,293.1499938964844,293.1499938964844,281.54998779296875,37082.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847080230712891,1.0,0.0,0.0,3.686419486999512,3.686444044113159,9.067817927643772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.7626953125,0.0,1582.245361328125,1895.4371337890625,0.0,2332.51220703125,0.9140446782112122,1.0,0.0,3.0,1.0,0.0
17825040,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70684814453125,0.8765522837638855,0.2449808418750763,0.221382200717926,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.8075920343399048,0.1895657479763031,0.1807214766740799,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7067565917969,0.8956114053726196,0.2611103057861328,0.1833702623844146,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.8033746480941772,0.1866186708211898,0.1779624670743942,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.70819091796875,0.7086726427078247,0.1264536529779434,0.5753539800643921,284.7068786621094,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.26446533203125,284.70428466796875,1.0,0.3119781613349914,1.0,1.0,0.0,1.0,-1.606831669807434,1.6068295240402222,2.106624151565484e-06,1.2342993021011353,0.8931005001068115,0.8931005001068115,0.0,49.29737091064453,64.0,40228.75,0.0,371.4241638183594,1.0,281.25885009765625,283.869384765625,296.51580810546875,299.21063232421875,293.1499938964844,293.1499938964844,281.54998779296875,37082.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847080230712891,1.0,0.0,0.0,3.686419486999512,3.686444044113159,9.067817927643772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.7626953125,0.0,1582.245361328125,1895.4371337890625,0.0,2332.51220703125,0.9140446782112122,1.0,0.0,3.0,1.0,0.0
17825100,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.8648168444633484,0.2449924498796463,0.2212651669979095,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.7967555522918701,0.1895976513624191,0.1807348579168319,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8835473656654358,0.261243611574173,0.1833742707967758,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.7924860119819641,0.1865978240966797,0.1779278069734573,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.6979772448539734,0.1259722262620926,0.5733440518379211,284.83416748046875,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.25701904296875,284.8577880859375,1.0,0.3144392073154449,1.0,1.0,0.0,1.0,-1.6042553186416626,1.604253172874451,2.100103301927448e-06,1.2321501970291138,0.8950024247169495,0.8950024247169495,0.0,51.85243225097656,64.0,39318.1796875,0.0,377.0483093261719,1.0,281.5031433105469,284.0455017089844,296.4214172363281,298.9552917480469,293.1499938964844,293.1499938964844,281.54998779296875,36909.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762438654899597,1.0,0.0,0.0,3.667020559310913,3.667045116424561,8.972635328063916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.03271484375,0.0,1559.0269775390625,1895.4371337890625,0.0,2256.482421875,0.9099286198616028,1.0,0.0,3.0,1.0,0.0
17825160,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8565118908882141,0.2454850375652313,0.2216024547815323,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7887811660766602,0.1899138689041137,0.1810001730918884,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8748849630355835,0.2618168890476227,0.1837030351161956,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7844910025596619,0.1868579536676406,0.1781414896249771,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.6898383498191833,0.1256946772336959,0.5720933675765991,284.917236328125,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2542724609375,284.921142578125,1.0,0.3167831003665924,1.0,1.0,0.0,1.0,-1.604125738143921,1.604123592376709,2.0996469629608328e-06,1.231929898262024,0.8983402848243713,0.8983402848243713,0.0,54.0229606628418,67.0,39268.0625,0.0,382.9068603515625,1.0,281.5438232421875,284.1027526855469,296.40802001953125,298.963134765625,293.1499938964844,293.1499938964844,281.8500061035156,36418.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770891547203064,1.0,0.0,0.0,3.663508415222168,3.663532733917236,8.955455541581614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.66455078125,0.0,1551.3914794921875,1895.4371337890625,0.0,2208.759521484375,0.9086846709251404,1.0,0.0,3.0,1.0,0.0
17825220,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.8454676270484924,0.2471261620521545,0.2230152189731598,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14361572265625,0.7778551578521729,0.1910289227962494,0.1820418387651443,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1442565917969,0.8632208704948425,0.2635911405086517,0.1849008351564407,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435546875,0.7735329866409302,0.1878567487001419,0.1790746450424194,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.6782310009002686,0.1255382448434829,0.5714500546455383,285.1440734863281,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.25518798828125,285.147216796875,1.0,0.3213023841381073,1.0,1.0,0.0,1.0,-1.608855366706848,1.6088532209396362,2.11115457204869e-06,1.235464572906494,0.9197561144828796,0.9197561144828796,0.0,57.66964340209961,55.0,38513.98828125,0.0,395.4189147949219,1.0,281.8428649902344,284.33795166015625,296.3939514160156,298.8798217773437,293.1499938964844,293.1499938964844,281.54998779296875,35255.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574925422668457,1.0,0.0,0.0,3.686152219772339,3.686176300048828,9.066503139365524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.66455078125,0.0,1568.1358642578125,1895.4371337890625,0.0,2090.615966796875,0.9129761457443236,1.0,0.0,3.0,1.0,0.0
17825280,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.8454676270484924,0.2471261620521545,0.2230152189731598,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14361572265625,0.7778551578521729,0.1910289227962494,0.1820418387651443,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1442565917969,0.8632208704948425,0.2635911405086517,0.1849008351564407,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435546875,0.7735329866409302,0.1878567487001419,0.1790746450424194,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.6782310009002686,0.1255382448434829,0.5714500546455383,285.1440734863281,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.25518798828125,285.147216796875,1.0,0.3213023841381073,1.0,1.0,0.0,1.0,-1.608855366706848,1.6088532209396362,2.11115457204869e-06,1.235464572906494,0.9197561144828796,0.9197561144828796,0.0,57.66964340209961,55.0,38513.98828125,0.0,395.4189147949219,1.0,281.8428649902344,284.33795166015625,296.3939514160156,298.8798217773437,293.1499938964844,293.1499938964844,281.54998779296875,35255.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574925422668457,1.0,0.0,0.0,3.686152219772339,3.686176300048828,9.066503139365524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.66455078125,0.0,1568.1358642578125,1895.4371337890625,0.0,2090.615966796875,0.9129761457443236,1.0,0.0,3.0,1.0,0.0
17825340,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8498289585113525,0.2478701025247573,0.2240054160356521,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.7822030782699585,0.1917735040187835,0.1829038262367248,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.868045449256897,0.2646500766277313,0.185846135020256,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.7777007818222046,0.1884937584400177,0.1798317730426788,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.680580735206604,0.1252046972513198,0.5703713297843933,284.9400329589844,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2503662109375,284.9363708496094,1.0,0.320258229970932,1.0,1.0,0.0,1.0,-1.6118329763412476,1.6118308305740356,2.118438942488865e-06,1.2377066612243652,0.9117039442062378,0.9117039442062378,0.0,56.806583404541016,43.0,39383.21484375,0.0,394.6642456054688,1.0,281.5584411621094,284.10797119140625,296.4781188964844,299.0950622558594,293.1499938964844,293.1499938964844,281.25,35876.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717625498771667,1.0,0.0,0.0,3.697222471237183,3.697246789932251,9.121041557591524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.82861328125,0.0,1585.4056396484375,1895.4371337890625,0.0,2216.505859375,0.9157037734985352,1.0,0.0,3.0,1.0,0.0
17825400,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8498289585113525,0.2478701025247573,0.2240054160356521,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.7822030782699585,0.1917735040187835,0.1829038262367248,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.868045449256897,0.2646500766277313,0.185846135020256,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.7777007818222046,0.1884937584400177,0.1798317730426788,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.680580735206604,0.1252046972513198,0.5703713297843933,284.9400329589844,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2503662109375,284.9363708496094,1.0,0.320258229970932,1.0,1.0,0.0,1.0,-1.6118329763412476,1.6118308305740356,2.118438942488865e-06,1.2377066612243652,0.9117039442062378,0.9117039442062378,0.0,56.806583404541016,43.0,39383.21484375,0.0,394.6642456054688,1.0,281.5584411621094,284.10797119140625,296.4781188964844,299.0950622558594,293.1499938964844,293.1499938964844,281.25,35876.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717625498771667,1.0,0.0,0.0,3.697222471237183,3.697246789932251,9.121041557591524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.82861328125,0.0,1585.4056396484375,1895.4371337890625,0.0,2216.505859375,0.9157037734985352,1.0,0.0,3.0,1.0,0.0
17825460,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8636616468429565,0.247629165649414,0.2238092422485351,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.715576171875,0.7958905100822449,0.1918623000383377,0.1829697787761688,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.715087890625,0.8831007480621338,0.2647801637649536,0.1859547048807144,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156066894531,0.7911348342895508,0.1884836554527282,0.1798028349876403,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.6911880970001221,0.1243901476264,0.5664936900138855,284.7152099609375,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2377319335937,284.71246337890625,1.0,0.3152976632118225,1.0,1.0,0.0,1.0,-1.6071200370788574,1.6071178913116455,2.106536612700438e-06,1.233826994895935,0.8874232172966003,0.8874232172966003,0.0,52.97084426879883,31.0,40014.49609375,0.0,381.6245727539063,1.0,281.2590026855469,283.873046875,296.4660339355469,299.1455993652344,293.1499938964844,293.1499938964844,281.54998779296875,37116.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845510244369507,1.0,0.0,0.0,3.662030935287476,3.662055492401123,8.948234153649537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.068359375,0.0,1554.975830078125,1895.4371337890625,0.0,2331.095703125,0.9086211919784546,1.0,0.0,3.0,1.0,0.0
17825520,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8636616468429565,0.247629165649414,0.2238092422485351,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.715576171875,0.7958905100822449,0.1918623000383377,0.1829697787761688,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.715087890625,0.8831007480621338,0.2647801637649536,0.1859547048807144,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156066894531,0.7911348342895508,0.1884836554527282,0.1798028349876403,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.6911880970001221,0.1243901476264,0.5664936900138855,284.7152099609375,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2377319335937,284.71246337890625,1.0,0.3152976632118225,1.0,1.0,0.0,1.0,-1.6071200370788574,1.6071178913116455,2.106536612700438e-06,1.233826994895935,0.8874232172966003,0.8874232172966003,0.0,52.97084426879883,31.0,40014.49609375,0.0,381.6245727539063,1.0,281.2590026855469,283.873046875,296.4660339355469,299.1455993652344,293.1499938964844,293.1499938964844,281.54998779296875,37116.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845510244369507,1.0,0.0,0.0,3.662030935287476,3.662055492401123,8.948234153649537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.068359375,0.0,1554.975830078125,1895.4371337890625,0.0,2331.095703125,0.9086211919784546,1.0,0.0,3.0,1.0,0.0
17825580,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8926880955696106,0.2484336793422699,0.2239008694887161,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8219019174575806,0.1923973709344864,0.1830156147480011,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9139825701713562,0.2656649351119995,0.186148539185524,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.817269504070282,0.1889113187789917,0.1797506362199783,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7132634520530701,0.1238544657826423,0.5622178912162781,284.9189147949219,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.23309326171875,284.92218017578125,1.0,0.3075625300407409,1.0,1.0,0.0,1.0,-1.602317452430725,1.6023154258728027,2.0943537037965143e-06,1.2297877073287964,0.8927138447761536,0.8927138447761536,0.0,46.62630081176758,25.0,39011.64453125,0.0,361.7713012695313,1.0,281.5411071777344,284.0995788574219,296.3621826171875,298.9032897949219,293.1499938964844,293.1499938964844,281.8500061035156,36414.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704684734344482,1.0,0.0,0.0,3.639354705810547,3.639378786087036,8.837757832225179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.01708984375,0.0,1524.4464111328125,1895.4371337890625,0.0,2204.99951171875,0.9032474756240844,1.0,0.0,3.0,1.0,0.0
