time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825640,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8926880955696106,0.2484336793422699,0.2239008694887161,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8219019174575806,0.1923973709344864,0.1830156147480011,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9139825701713562,0.2656649351119995,0.186148539185524,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.817269504070282,0.1889113187789917,0.1797506362199783,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7132634520530701,0.1238544657826423,0.5622178912162781,284.9189147949219,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.23309326171875,284.92218017578125,1.0,0.3075625300407409,1.0,1.0,0.0,1.0,-1.602317452430725,1.6023154258728027,2.0943537037965143e-06,1.2297877073287964,0.8927138447761536,0.8927138447761536,0.0,46.62630081176758,25.0,39011.64453125,0.0,361.7713012695313,1.0,281.5411071777344,284.0995788574219,296.3621826171875,298.9032897949219,293.1499938964844,293.1499938964844,281.8500061035156,36414.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704684734344482,1.0,0.0,0.0,3.639354705810547,3.639378786087036,8.837757832225179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.01708984375,0.0,1524.4464111328125,1895.4371337890625,0.0,2204.99951171875,0.9032474756240844,1.0,0.0,3.0,1.0,0.0
17825700,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9131449460983276,0.2492745518684387,0.2244138419628143,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8383356928825378,0.1929335445165634,0.1833103895187378,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9369077682495116,0.2664644122123718,0.1865336000919342,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8335597515106201,0.1893904507160186,0.1799924820661544,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7269185185432434,0.1237989068031311,0.5610321164131165,285.0635681152344,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2344665527344,285.0876770019531,1.0,0.3038982450962066,1.0,1.0,0.0,1.0,-1.6026147603988647,1.6026126146316528,2.094961246257298e-06,1.2299106121063232,0.9032305479049684,0.9032305479049684,0.0,43.23772430419922,25.0,38176.7890625,0.0,352.6823425292969,1.0,281.7995300292969,284.2840270996094,296.3222045898437,298.7436828613281,293.1499938964844,293.1499938964844,281.8500061035156,35877.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607100605964661,1.0,0.0,0.0,3.6424906253814697,3.64251446723938,8.85299414221663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.7119140625,0.0,1523.9154052734375,1895.4371337890625,0.0,2118.8037109375,0.9037982225418092,1.0,0.0,3.0,1.0,0.0
17825760,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.9400175213813782,0.2503438293933868,0.2251668721437454,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14337158203125,0.8585436940193176,0.1936280131340026,0.1837700009346008,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.9629043936729432,0.267456591129303,0.187074139714241,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.8533661961555481,0.1900261789560318,0.1803972125053405,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.7430278062820435,0.1238773167133331,0.5604830384254456,285.143798828125,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2378845214844,285.1467590332031,1.0,0.3003300726413727,1.0,1.0,0.0,1.0,-1.6045446395874023,1.60454261302948,2.099618313877727e-06,1.231329321861267,0.9140133261680604,0.9140133261680604,0.0,39.83728790283203,25.0,38200.94140625,0.0,344.3872985839844,1.0,281.8429870605469,284.3343200683594,296.3434753417969,298.81085205078125,293.1499938964844,293.1499938964844,281.54998779296875,35243.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75666344165802,1.0,0.0,0.0,3.6621501445770255,3.662173986434937,8.948815661824483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.92138671875,0.0,1541.04931640625,1895.4371337890625,0.0,2083.37158203125,0.9075970649719238,1.0,0.0,3.0,1.0,0.0
17825820,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.9811362028121948,0.2513606250286102,0.2262657433748245,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8953694701194763,0.1944583654403686,0.1845716685056686,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9983083009719848,0.2684966027736664,0.1878349930047989,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8895434141159058,0.190749853849411,0.1810945868492126,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7722139954566956,0.1237047314643859,0.5594346523284912,284.93829345703125,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2362976074219,284.9345703125,1.0,0.295505166053772,1.0,1.0,0.0,1.0,-1.607107400894165,1.6071052551269531,2.105835847032722e-06,1.2332333326339722,0.905791163444519,0.905791163444519,0.0,35.13338851928711,28.0,39053.18359375,0.0,332.8685913085937,1.0,281.55859375,284.1034240722656,296.427978515625,299.0245666503906,293.1499938964844,293.1499938964844,281.25,35885.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705529928207397,1.0,0.0,0.0,3.673155069351196,3.6731791496276855,9.002679917102796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.65087890625,0.0,1558.2188720703125,1895.4371337890625,0.0,2205.75048828125,0.9103155732154846,1.0,0.0,3.0,1.0,0.0
17825880,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.9811362028121948,0.2513606250286102,0.2262657433748245,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8953694701194763,0.1944583654403686,0.1845716685056686,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9983083009719848,0.2684966027736664,0.1878349930047989,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8895434141159058,0.190749853849411,0.1810945868492126,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7722139954566956,0.1237047314643859,0.5594346523284912,284.93829345703125,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2362976074219,284.9345703125,1.0,0.295505166053772,1.0,1.0,0.0,1.0,-1.607107400894165,1.6071052551269531,2.105835847032722e-06,1.2332333326339722,0.905791163444519,0.905791163444519,0.0,35.13338851928711,28.0,39053.18359375,0.0,332.8685913085937,1.0,281.55859375,284.1034240722656,296.427978515625,299.0245666503906,293.1499938964844,293.1499938964844,281.25,35885.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705529928207397,1.0,0.0,0.0,3.673155069351196,3.6731791496276855,9.002679917102796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.65087890625,0.0,1558.2188720703125,1895.4371337890625,0.0,2205.75048828125,0.9103155732154846,1.0,0.0,3.0,1.0,0.0
17825940,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035827636719,0.9899872541427612,0.2512909173965454,0.2263502031564712,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041320800781,0.9055426716804504,0.1945533752441406,0.1847697645425796,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035217285156,0.9972319602966307,0.2697454690933227,0.1811679601669311,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.8994439840316772,0.1907476037740707,0.1811992079019546,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7058410644531,0.7791968584060669,0.1229942739009857,0.556588351726532,284.70367431640625,284.95001220703125,295.76544189453125,293.3722229003906,295.7650451660156,297.2294311523437,284.7005310058594,1.0,0.2927148938179016,1.0,1.0,0.0,1.0,-1.596370816230774,1.5963687896728516,2.079092382700765e-06,1.2245768308639526,0.8806045651435852,0.8806045651435852,0.0,33.84010314941406,31.0,39567.0546875,0.0,323.9511413574219,1.0,281.25714111328125,283.8601989746094,296.4169921875,299.0715637207031,293.1499938964844,293.1499938964844,281.54998779296875,37196.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830467224121094,1.0,0.0,0.0,3.6355926990509033,3.6356167793273926,8.819495747047768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.39697265625,0.0,1526.1151123046875,1895.4371337890625,0.0,2317.537353515625,0.9027466773986816,1.0,0.0,3.0,1.0,0.0
17826000,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035827636719,0.9899872541427612,0.2512909173965454,0.2263502031564712,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041320800781,0.9055426716804504,0.1945533752441406,0.1847697645425796,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035217285156,0.9972319602966307,0.2697454690933227,0.1811679601669311,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.8994439840316772,0.1907476037740707,0.1811992079019546,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7058410644531,0.7791968584060669,0.1229942739009857,0.556588351726532,284.70367431640625,284.95001220703125,295.76544189453125,293.3722229003906,295.7650451660156,297.2294311523437,284.7005310058594,1.0,0.2927148938179016,1.0,1.0,0.0,1.0,-1.596370816230774,1.5963687896728516,2.079092382700765e-06,1.2245768308639526,0.8806045651435852,0.8806045651435852,0.0,33.84010314941406,31.0,39567.0546875,0.0,323.9511413574219,1.0,281.25714111328125,283.8601989746094,296.4169921875,299.0715637207031,293.1499938964844,293.1499938964844,281.54998779296875,37196.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830467224121094,1.0,0.0,0.0,3.6355926990509033,3.6356167793273926,8.819495747047768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.39697265625,0.0,1526.1151123046875,1895.4371337890625,0.0,2317.537353515625,0.9027466773986816,1.0,0.0,3.0,1.0,0.0
17826060,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.993220865726471,0.2521985471248626,0.2267605066299438,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.909471035003662,0.1950351148843765,0.1850077658891677,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.996634602546692,0.2721613347530365,0.1788047403097152,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9029881954193116,0.1911219507455825,0.1813398450613021,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7806587815284729,0.1225130856037139,0.5537192225456238,284.909423828125,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2313232421875,284.9128723144531,1.0,0.2915679812431335,1.0,1.0,0.0,1.0,-1.5910295248031616,1.5910273790359497,2.0656843844335526e-06,1.2201077938079834,0.8852905631065369,0.8852905631065369,0.0,33.38093948364258,34.0,38553.09765625,0.0,320.078857421875,1.0,281.5408630371094,284.09002685546875,296.31109619140625,298.8236389160156,293.1499938964844,293.1499938964844,281.8500061035156,36490.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680972814559937,1.0,0.0,0.0,3.609399080276489,3.6094229221344,8.692868505022489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.79443359375,0.0,1492.09228515625,1895.4371337890625,0.0,2183.960693359375,0.8966161012649536,1.0,0.0,3.0,1.0,0.0
17826120,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.993220865726471,0.2521985471248626,0.2267605066299438,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.909471035003662,0.1950351148843765,0.1850077658891677,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.996634602546692,0.2721613347530365,0.1788047403097152,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9029881954193116,0.1911219507455825,0.1813398450613021,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7806587815284729,0.1225130856037139,0.5537192225456238,284.909423828125,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2313232421875,284.9128723144531,1.0,0.2915679812431335,1.0,1.0,0.0,1.0,-1.5910295248031616,1.5910273790359497,2.0656843844335526e-06,1.2201077938079834,0.8852905631065369,0.8852905631065369,0.0,33.38093948364258,34.0,38553.09765625,0.0,320.078857421875,1.0,281.5408630371094,284.09002685546875,296.31109619140625,298.8236389160156,293.1499938964844,293.1499938964844,281.8500061035156,36490.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680972814559937,1.0,0.0,0.0,3.609399080276489,3.6094229221344,8.692868505022489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.79443359375,0.0,1492.09228515625,1895.4371337890625,0.0,2183.960693359375,0.8966161012649536,1.0,0.0,3.0,1.0,0.0
17826180,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9959741234779358,0.2542199194431305,0.2283793836832046,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.9125430583953856,0.1961961239576339,0.185965210199356,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.996399462223053,0.2753297388553619,0.1779370754957199,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.9057026505470276,0.1921650469303131,0.1821878850460052,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.7815262675285339,0.1225551962852478,0.5533618927001953,285.1332092285156,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.24139404296875,285.1363830566406,1.0,0.2919234037399292,1.0,1.0,0.0,1.0,-1.593666672706604,1.5936646461486816,2.071923063340364e-06,1.2219841480255127,0.9059849977493286,0.9059849977493286,0.0,33.30266189575195,37.0,37764.7265625,0.0,321.1617431640625,1.0,281.84051513671875,284.3233947753906,296.2975158691406,298.7372436523437,293.1499938964844,293.1499938964844,281.54998779296875,35269.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537443041801453,1.0,0.0,0.0,3.63122034072876,3.631243944168091,8.798294288681063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.12109375,0.0,1506.9388427734375,1895.4371337890625,0.0,2057.931640625,0.9006652235984802,1.0,0.0,3.0,1.0,0.0
17826240,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9959741234779358,0.2542199194431305,0.2283793836832046,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.9125430583953856,0.1961961239576339,0.185965210199356,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.996399462223053,0.2753297388553619,0.1779370754957199,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.9057026505470276,0.1921650469303131,0.1821878850460052,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.7815262675285339,0.1225551962852478,0.5533618927001953,285.1332092285156,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.24139404296875,285.1363830566406,1.0,0.2919234037399292,1.0,1.0,0.0,1.0,-1.593666672706604,1.5936646461486816,2.071923063340364e-06,1.2219841480255127,0.9059849977493286,0.9059849977493286,0.0,33.30266189575195,37.0,37764.7265625,0.0,321.1617431640625,1.0,281.84051513671875,284.3233947753906,296.2975158691406,298.7372436523437,293.1499938964844,293.1499938964844,281.54998779296875,35269.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537443041801453,1.0,0.0,0.0,3.63122034072876,3.631243944168091,8.798294288681063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.12109375,0.0,1506.9388427734375,1895.4371337890625,0.0,2057.931640625,0.9006652235984802,1.0,0.0,3.0,1.0,0.0
17826300,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9963099360466005,0.2549998760223388,0.2292760163545608,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9127293229103088,0.1966989785432815,0.1865410059690475,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.99655419588089,0.2766196727752685,0.1785042285919189,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.905800759792328,0.1926115155220031,0.1827083230018615,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7809885144233704,0.122559554874897,0.5536561012268066,285.0118713378906,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2445373535156,284.9886474609375,1.0,0.2925925552845001,1.0,1.0,0.0,1.0,-1.597092866897583,1.5970908403396606,2.080264266623999e-06,1.224614143371582,0.9025802612304688,0.9025802612304688,0.0,33.4501838684082,37.0,38634.20703125,0.0,323.2499389648437,1.0,281.5975646972656,284.1519775390625,296.3834533691406,298.976806640625,293.1499938964844,293.1499938964844,281.54998779296875,35441.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621998190879822,1.0,0.0,0.0,3.6436069011688232,3.643630743026733,8.85842155184946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.82373046875,0.0,1521.8939208984375,1895.4371337890625,0.0,2131.895263671875,0.9032639861106871,1.0,0.0,3.0,1.0,0.0
17826360,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9944903254508972,0.2553294003009796,0.2297540307044983,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9101581573486328,0.1969441473484039,0.1868913024663925,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.997093379497528,0.2772474288940429,0.1805967837572097,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.903322696685791,0.1928047090768814,0.1830078214406967,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.7783116698265076,0.1223889663815498,0.5533006191253662,284.9335327148437,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2427673339844,284.9306640625,1.0,0.2935141623020172,1.0,1.0,0.0,1.0,-1.600531816482544,1.6005297899246216,2.08867004403146e-06,1.227264404296875,0.8978307843208313,0.8978307843208313,0.0,33.82272720336914,40.0,38691.82421875,0.0,325.9656982421875,1.0,281.5564270019531,284.098388671875,296.3880920410156,298.95928955078125,293.1499938964844,293.1499938964844,281.8500061035156,35912.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676190137863159,1.0,0.0,0.0,3.641191005706787,3.641215085983277,8.846678269947006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.23193359375,0.0,1522.739013671875,1895.4371337890625,0.0,2179.724365234375,0.903152585029602,1.0,0.0,3.0,1.0,0.0
17826420,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.9885873198509216,0.256775826215744,0.230802908539772,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.9024821519851683,0.1977723538875579,0.1875702738761901,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.998365879058838,0.2778961360454559,0.1865866035223007,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.895844042301178,0.1935200840234756,0.1835835725069046,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7706884741783142,0.1222163885831832,0.5523306727409363,285.1371765136719,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.23974609375,285.14013671875,1.0,0.2960027158260345,1.0,1.0,0.0,1.0,-1.609322428703308,1.6093202829360962,2.1102730443089968e-06,1.2340550422668457,0.9176881909370422,0.9176881909370422,0.0,34.91356658935547,43.0,38045.6484375,0.0,333.3366394042969,1.0,281.841064453125,284.316650390625,296.3085632324219,298.7811584472656,293.1499938964844,293.1499938964844,281.54998779296875,35070.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583321332931519,1.0,0.0,0.0,3.669057846069336,3.669081926345825,8.982606800600479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.21240234375,0.0,1547.481689453125,1895.4371337890625,0.0,2097.95947265625,0.9089754223823548,1.0,0.0,3.0,1.0,0.0
17826480,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.9885873198509216,0.256775826215744,0.230802908539772,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.9024821519851683,0.1977723538875579,0.1875702738761901,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.998365879058838,0.2778961360454559,0.1865866035223007,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.895844042301178,0.1935200840234756,0.1835835725069046,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7706884741783142,0.1222163885831832,0.5523306727409363,285.1371765136719,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.23974609375,285.14013671875,1.0,0.2960027158260345,1.0,1.0,0.0,1.0,-1.609322428703308,1.6093202829360962,2.1102730443089968e-06,1.2340550422668457,0.9176881909370422,0.9176881909370422,0.0,34.91356658935547,43.0,38045.6484375,0.0,333.3366394042969,1.0,281.841064453125,284.316650390625,296.3085632324219,298.7811584472656,293.1499938964844,293.1499938964844,281.54998779296875,35070.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583321332931519,1.0,0.0,0.0,3.669057846069336,3.669081926345825,8.982606800600479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.21240234375,0.0,1547.481689453125,1895.4371337890625,0.0,2097.95947265625,0.9089754223823548,1.0,0.0,3.0,1.0,0.0
17826540,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9799119234085084,0.2577340304851532,0.2320020943880081,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8925755023956299,0.1983368098735809,0.1883293390274047,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.9989895820617676,0.2769877016544342,0.1939626187086105,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.885880708694458,0.1939762830734253,0.1842376142740249,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7610868811607361,0.1218542382121086,0.551530122756958,284.9434509277344,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2301940917969,284.9410095214844,1.0,0.2992421090602875,1.0,1.0,0.0,1.0,-1.6203755140304563,1.6203733682632446,2.137759338438628e-06,1.2426998615264893,0.910147488117218,0.910147488117218,0.0,36.4300422668457,46.0,39077.17578125,0.0,343.10614013671875,1.0,281.5584716796875,284.09649658203125,296.37359619140625,298.9693298339844,293.1499938964844,293.1499938964844,281.25,35757.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719213962554932,1.0,0.0,0.0,3.684104442596436,3.684128761291504,9.05643332771433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.1474609375,0.0,1569.6087646484375,1895.4371337890625,0.0,2217.91943359375,0.912681519985199,1.0,0.0,3.0,1.0,0.0
17826600,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9799119234085084,0.2577340304851532,0.2320020943880081,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8925755023956299,0.1983368098735809,0.1883293390274047,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.9989895820617676,0.2769877016544342,0.1939626187086105,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.885880708694458,0.1939762830734253,0.1842376142740249,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7610868811607361,0.1218542382121086,0.551530122756958,284.9434509277344,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2301940917969,284.9410095214844,1.0,0.2992421090602875,1.0,1.0,0.0,1.0,-1.6203755140304563,1.6203733682632446,2.137759338438628e-06,1.2426998615264893,0.910147488117218,0.910147488117218,0.0,36.4300422668457,46.0,39077.17578125,0.0,343.10614013671875,1.0,281.5584716796875,284.09649658203125,296.37359619140625,298.9693298339844,293.1499938964844,293.1499938964844,281.25,35757.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719213962554932,1.0,0.0,0.0,3.684104442596436,3.684128761291504,9.05643332771433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.1474609375,0.0,1569.6087646484375,1895.4371337890625,0.0,2217.91943359375,0.912681519985199,1.0,0.0,3.0,1.0,0.0
17826660,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.9545170068740844,0.2578881680965423,0.2323940098285675,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.868584394454956,0.198265865445137,0.1885232329368591,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239990234375,0.9759963154792786,0.2753053903579712,0.1931385099887848,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244873046875,0.8621067404747009,0.1937995105981826,0.1843318790197372,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72564697265625,0.7403296828269958,0.1209862455725669,0.5487672090530396,284.7241516113281,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.21484375,284.7216491699219,1.0,0.3023691177368164,1.0,1.0,0.0,1.0,-1.6168736219406128,1.6168714761734009,2.1289538381097373e-06,1.2398979663848877,0.8867237567901611,0.8867237567901611,0.0,39.634647369384766,49.0,39780.9765625,0.0,350.14031982421875,1.0,281.25909423828125,283.8641967773437,296.3680725097656,299.0292053222656,293.1499938964844,293.1499938964844,281.54998779296875,37008.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784481406211853,1.0,0.0,0.0,3.653033494949341,3.653057813644409,8.904316928237677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.24951171875,0.0,1544.09716796875,1895.4371337890625,0.0,2330.4677734375,0.9065344929695128,1.0,0.0,3.0,1.0,0.0
17826720,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.9545170068740844,0.2578881680965423,0.2323940098285675,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.868584394454956,0.198265865445137,0.1885232329368591,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239990234375,0.9759963154792786,0.2753053903579712,0.1931385099887848,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244873046875,0.8621067404747009,0.1937995105981826,0.1843318790197372,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72564697265625,0.7403296828269958,0.1209862455725669,0.5487672090530396,284.7241516113281,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.21484375,284.7216491699219,1.0,0.3023691177368164,1.0,1.0,0.0,1.0,-1.6168736219406128,1.6168714761734009,2.1289538381097373e-06,1.2398979663848877,0.8867237567901611,0.8867237567901611,0.0,39.634647369384766,49.0,39780.9765625,0.0,350.14031982421875,1.0,281.25909423828125,283.8641967773437,296.3680725097656,299.0292053222656,293.1499938964844,293.1499938964844,281.54998779296875,37008.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784481406211853,1.0,0.0,0.0,3.653033494949341,3.653057813644409,8.904316928237677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.24951171875,0.0,1544.09716796875,1895.4371337890625,0.0,2330.4677734375,0.9065344929695128,1.0,0.0,3.0,1.0,0.0
17826780,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.9326184391975404,0.2591601610183716,0.2332374006509781,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.8505412936210632,0.1986449062824249,0.1887852996587753,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.95439475774765,0.275289922952652,0.192861258983612,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.8442860245704651,0.194054365158081,0.1844826638698578,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.7243666648864746,0.120362214744091,0.5458806753158569,284.9317321777344,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2115478515625,284.9353942871094,1.0,0.3054398596286773,1.0,1.0,0.0,1.0,-1.6145777702331543,1.6145756244659424,2.123031208611792e-06,1.237920165061951,0.8929859399795532,0.8929859399795532,0.0,42.62969207763672,52.0,38867.578125,0.0,357.191650390625,1.0,281.54107666015625,284.0932922363281,296.2738952636719,298.8007202148437,293.1499938964844,293.1499938964844,281.8500061035156,36303.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702206373214722,1.0,0.0,0.0,3.634395122528076,3.6344189643859854,8.813685781206004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.96630859375,0.0,1518.14013671875,1895.4371337890625,0.0,2202.798095703125,0.9020630717277528,1.0,0.0,3.0,1.0,0.0
17826840,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.9326184391975404,0.2591601610183716,0.2332374006509781,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.8505412936210632,0.1986449062824249,0.1887852996587753,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.95439475774765,0.275289922952652,0.192861258983612,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.8442860245704651,0.194054365158081,0.1844826638698578,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.7243666648864746,0.120362214744091,0.5458806753158569,284.9317321777344,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2115478515625,284.9353942871094,1.0,0.3054398596286773,1.0,1.0,0.0,1.0,-1.6145777702331543,1.6145756244659424,2.123031208611792e-06,1.237920165061951,0.8929859399795532,0.8929859399795532,0.0,42.62969207763672,52.0,38867.578125,0.0,357.191650390625,1.0,281.54107666015625,284.0932922363281,296.2738952636719,298.8007202148437,293.1499938964844,293.1499938964844,281.8500061035156,36303.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702206373214722,1.0,0.0,0.0,3.634395122528076,3.6344189643859854,8.813685781206004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.96630859375,0.0,1518.14013671875,1895.4371337890625,0.0,2202.798095703125,0.9020630717277528,1.0,0.0,3.0,1.0,0.0
17826900,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.9252541065216064,0.2602428793907165,0.2341387271881103,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.844551146030426,0.1991065740585327,0.1891911327838897,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.9464334845542908,0.2757763564586639,0.1931379586458206,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8383442759513855,0.1944475769996643,0.1848256886005401,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7186567187309265,0.1202509850263595,0.5453261733055115,285.07916259765625,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2141418457031,285.1034240722656,1.0,0.3070771694183349,1.0,1.0,0.0,1.0,-1.6162240505218506,1.616221904754639,2.1270739125611726e-06,1.2391622066497805,0.9041649103164672,0.9041649103164672,0.0,43.89719009399414,52.0,38081.5078125,0.0,361.5338745117188,1.0,281.7994384765625,284.2792663574219,296.2399597167969,298.6498718261719,293.1499938964844,293.1499938964844,281.8500061035156,35759.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604179978370667,1.0,0.0,0.0,3.639793872833252,3.639817714691162,8.839890028866648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.71728515625,0.0,1520.047119140625,1895.4371337890625,0.0,2116.240234375,0.9031137824058532,1.0,0.0,3.0,1.0,0.0
17826960,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.9195935726165771,0.2615548074245453,0.2352798134088516,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8398450016975403,0.1997302770614624,0.1897617280483245,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.9399242401123048,0.2765029668807983,0.1936104297637939,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8336515426635742,0.1949994415044784,0.1853297799825668,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.7138864994049072,0.1202694997191429,0.5453667640686035,285.1617736816406,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.21893310546875,285.16510009765625,1.0,0.3088102042675018,1.0,1.0,0.0,1.0,-1.619498610496521,1.619496464729309,2.135205249942373e-06,1.241698145866394,0.9156641364097596,0.9156641364097596,0.0,45.06510162353516,55.0,38157.18359375,0.0,366.4659118652344,1.0,281.8429870605469,284.3314819335937,296.2680969238281,298.7264709472656,293.1499938964844,293.1499938964844,281.54998779296875,35121.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563856244087219,1.0,0.0,0.0,3.661742210388184,3.6617660522460938,8.946822163125034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.93505859375,0.0,1539.6781005859375,1895.4371337890625,0.0,2080.9462890625,0.9074228405952454,1.0,0.0,3.0,1.0,0.0
17827020,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.9066595435142516,0.2630040943622589,0.2370547205209732,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8293498158454895,0.2004067450761795,0.1907110065221786,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.9248389601707458,0.2770273983478546,0.1942930519580841,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.8231337666511536,0.1955433040857315,0.1861501932144165,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.7027300000190735,0.1199912428855896,0.5451898574829102,284.9617614746094,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2195129394531,284.95849609375,1.0,0.3123886585235595,1.0,1.0,0.0,1.0,-1.6243653297424316,1.6243631839752195,2.1474072582350345e-06,1.2455369234085083,0.909176766872406,0.909176766872406,0.0,47.744083404541016,58.0,39125.23046875,0.0,376.4376220703125,1.0,281.5585632324219,284.1042785644531,296.3685913085937,298.96246337890625,293.1499938964844,293.1499938964844,281.25,35729.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705676555633545,1.0,0.0,0.0,3.678299903869629,3.678324222564697,9.027917826642806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.2998046875,0.0,1562.8404541015625,1895.4371337890625,0.0,2205.880859375,0.911366879940033,1.0,0.0,3.0,1.0,0.0
17827080,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.9066595435142516,0.2630040943622589,0.2370547205209732,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8293498158454895,0.2004067450761795,0.1907110065221786,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.9248389601707458,0.2770273983478546,0.1942930519580841,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.8231337666511536,0.1955433040857315,0.1861501932144165,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.7027300000190735,0.1199912428855896,0.5451898574829102,284.9617614746094,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2195129394531,284.95849609375,1.0,0.3123886585235595,1.0,1.0,0.0,1.0,-1.6243653297424316,1.6243631839752195,2.1474072582350345e-06,1.2455369234085083,0.909176766872406,0.909176766872406,0.0,47.744083404541016,58.0,39125.23046875,0.0,376.4376220703125,1.0,281.5585632324219,284.1042785644531,296.3685913085937,298.96246337890625,293.1499938964844,293.1499938964844,281.25,35729.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705676555633545,1.0,0.0,0.0,3.678299903869629,3.678324222564697,9.027917826642806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.2998046875,0.0,1562.8404541015625,1895.4371337890625,0.0,2205.880859375,0.911366879940033,1.0,0.0,3.0,1.0,0.0
17827140,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.8909191489219666,0.2633851170539856,0.2376960963010788,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440490722656,0.8159435987472534,0.2003714144229889,0.1909514814615249,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74365234375,0.9061741828918456,0.2765493392944336,0.1941968500614166,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.8094173669815063,0.1953830420970916,0.1862718015909195,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.6884602308273315,0.1192115619778633,0.5428280830383301,284.7438049316406,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2109375,284.7416076660156,1.0,0.315789133310318,1.0,1.0,0.0,1.0,-1.622622013092041,1.622619867324829,2.1430175820569275e-06,1.244149923324585,0.8870213627815247,0.8870213627815247,0.0,51.069801330566406,61.0,39897.53125,0.0,384.6940307617188,1.0,281.2591247558594,283.87408447265625,296.37518310546875,299.0391845703125,293.1499938964844,293.1499938964844,281.54998779296875,36931.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836319208145142,1.0,0.0,0.0,3.649674892425537,3.6496989727020255,8.887951139513461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.36865234375,0.0,1539.7733154296875,1895.4371337890625,0.0,2322.81005859375,0.9057415127754213,1.0,0.0,3.0,1.0,0.0
17827200,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.8909191489219666,0.2633851170539856,0.2376960963010788,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440490722656,0.8159435987472534,0.2003714144229889,0.1909514814615249,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74365234375,0.9061741828918456,0.2765493392944336,0.1941968500614166,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.8094173669815063,0.1953830420970916,0.1862718015909195,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.6884602308273315,0.1192115619778633,0.5428280830383301,284.7438049316406,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2109375,284.7416076660156,1.0,0.315789133310318,1.0,1.0,0.0,1.0,-1.622622013092041,1.622619867324829,2.1430175820569275e-06,1.244149923324585,0.8870213627815247,0.8870213627815247,0.0,51.069801330566406,61.0,39897.53125,0.0,384.6940307617188,1.0,281.2591247558594,283.87408447265625,296.37518310546875,299.0391845703125,293.1499938964844,293.1499938964844,281.54998779296875,36931.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836319208145142,1.0,0.0,0.0,3.649674892425537,3.6496989727020255,8.887951139513461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.36865234375,0.0,1539.7733154296875,1895.4371337890625,0.0,2322.81005859375,0.9057415127754213,1.0,0.0,3.0,1.0,0.0
17827260,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8794404864311218,0.2651566863059997,0.2388746589422226,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8051869869232178,0.2011178582906723,0.1914294213056564,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8931337594985962,0.2771762311458587,0.1943772435188293,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7982010245323181,0.1959867030382156,0.1866211593151092,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.6773146390914917,0.1190060749650001,0.5412040948867798,284.9555358886719,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.21343994140625,284.9596862792969,1.0,0.3191249072551727,1.0,1.0,0.0,1.0,-1.6232903003692627,1.6232881546020508,2.144583049812354e-06,1.2445812225341797,0.894999086856842,0.894999086856842,0.0,54.05332565307617,64.0,39080.5703125,0.0,393.29888916015625,1.0,281.5410461425781,284.1059875488281,296.2908630371094,298.8261108398437,293.1499938964844,293.1499938964844,281.8500061035156,36174.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698898911476135,1.0,0.0,0.0,3.635812759399414,3.635836601257324,8.820563266453973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.9765625,0.0,1518.7423095703125,1895.4371337890625,0.0,2199.860595703125,0.9022952318191528,1.0,0.0,3.0,1.0,0.0
17827320,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8794404864311218,0.2651566863059997,0.2388746589422226,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8051869869232178,0.2011178582906723,0.1914294213056564,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8931337594985962,0.2771762311458587,0.1943772435188293,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7982010245323181,0.1959867030382156,0.1866211593151092,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.6773146390914917,0.1190060749650001,0.5412040948867798,284.9555358886719,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.21343994140625,284.9596862792969,1.0,0.3191249072551727,1.0,1.0,0.0,1.0,-1.6232903003692627,1.6232881546020508,2.144583049812354e-06,1.2445812225341797,0.894999086856842,0.894999086856842,0.0,54.05332565307617,64.0,39080.5703125,0.0,393.29888916015625,1.0,281.5410461425781,284.1059875488281,296.2908630371094,298.8261108398437,293.1499938964844,293.1499938964844,281.8500061035156,36174.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698898911476135,1.0,0.0,0.0,3.635812759399414,3.635836601257324,8.820563266453973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.9765625,0.0,1518.7423095703125,1895.4371337890625,0.0,2199.860595703125,0.9022952318191528,1.0,0.0,3.0,1.0,0.0
17827380,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.8755403757095337,0.268484354019165,0.241652250289917,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.8008047342300415,0.2030773758888244,0.1931057572364807,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919860839844,0.8876310586929321,0.2792541980743408,0.1956723481416702,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912536621094,0.7936930060386658,0.1977863758802414,0.1881500035524368,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894226074219,0.6727820038795471,0.1198504343628883,0.544275164604187,285.19171142578125,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.229736328125,285.1958923339844,1.0,0.322937399148941,1.0,1.0,0.0,1.0,-1.6357096433639526,1.6357074975967407,2.1758714865427464e-06,1.2543574571609497,0.9200343489646912,0.9200343489646912,0.0,56.13268280029297,67.0,38544.02734375,0.0,405.8790588378906,1.0,281.8407592773437,284.3477478027344,296.2967529296875,298.77362060546875,293.1499938964844,293.1499938964844,281.54998779296875,34949.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570526599884033,1.0,0.0,0.0,3.669698476791382,3.669722318649292,8.985743420453218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.5244140625,0.0,1547.289794921875,1895.4371337890625,0.0,2086.771240234375,0.9090651273727416,1.0,0.0,3.0,1.0,0.0
17827440,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.8755403757095337,0.268484354019165,0.241652250289917,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.8008047342300415,0.2030773758888244,0.1931057572364807,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919860839844,0.8876310586929321,0.2792541980743408,0.1956723481416702,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912536621094,0.7936930060386658,0.1977863758802414,0.1881500035524368,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894226074219,0.6727820038795471,0.1198504343628883,0.544275164604187,285.19171142578125,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.229736328125,285.1958923339844,1.0,0.322937399148941,1.0,1.0,0.0,1.0,-1.6357096433639526,1.6357074975967407,2.1758714865427464e-06,1.2543574571609497,0.9200343489646912,0.9200343489646912,0.0,56.13268280029297,67.0,38544.02734375,0.0,405.8790588378906,1.0,281.8407592773437,284.3477478027344,296.2967529296875,298.77362060546875,293.1499938964844,293.1499938964844,281.54998779296875,34949.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570526599884033,1.0,0.0,0.0,3.669698476791382,3.669722318649292,8.985743420453218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.5244140625,0.0,1547.289794921875,1895.4371337890625,0.0,2086.771240234375,0.9090651273727416,1.0,0.0,3.0,1.0,0.0
