time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827500,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8743365406990051,0.2699934244155884,0.2432142049074173,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.7994318604469299,0.2041053026914596,0.1941720992326736,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8856822848320007,0.2802207469940185,0.1964741945266723,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7922610640525818,0.198736310005188,0.1891405135393142,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.6714529991149902,0.120399497449398,0.546944260597229,285.07537841796875,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2370910644531,285.0540771484375,1.0,0.3250492215156555,1.0,1.0,0.0,1.0,-1.644222378730774,1.644220232963562,2.1975483832648024e-06,1.261114239692688,0.9189909100532532,0.9189909100532532,0.0,57.114707946777344,67.0,39572.6796875,0.0,413.3612365722656,1.0,281.5965881347656,284.1798400878906,296.3919677734375,299.0322570800781,293.1499938964844,293.1499938964844,281.54998779296875,35077.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664118409156799,1.0,0.0,0.0,3.688868761062622,3.6888928413391113,9.07987100617902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.7607421875,0.0,1569.8663330078125,1895.4371337890625,0.0,2169.04248046875,0.9131818413734436,1.0,0.0,3.0,1.0,0.0
17827560,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.871766984462738,0.2710844576358795,0.2443858087062835,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7969956994056702,0.204932227730751,0.1950742602348327,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8824566602706909,0.2808314859867096,0.197034940123558,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7897782325744629,0.1994897723197937,0.1899717599153518,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6693030595779419,0.1208521053194999,0.5493512153625488,285.0039367675781,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.24053955078125,285.0019226074219,1.0,0.3272044062614441,1.0,1.0,0.0,1.0,-1.6512749195098877,1.6512726545333862,2.215631866420153e-06,1.266731023788452,0.916950523853302,0.916950523853302,0.0,58.32529830932617,70.0,39754.328125,0.0,420.7282104492188,1.0,281.5559997558594,284.1291809082031,296.40509033203125,299.0315856933594,293.1499938964844,293.1499938964844,281.25,35467.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727205753326416,1.0,0.0,0.0,3.695364475250244,3.695388793945313,9.111876693168596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.845703125,0.0,1580.193359375,1895.4371337890625,0.0,2225.035400390625,0.9149996638298036,1.0,0.0,3.0,1.0,0.0
17827620,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.8646538853645325,0.2727610766887665,0.2461244761943817,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.7904369831085205,0.2062767148017883,0.1965420693159103,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.874075174331665,0.2815399467945099,0.1977188289165496,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033142089844,0.7831549048423767,0.2006902694702148,0.1913031488656997,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039855957031,0.6636812686920166,0.1215876117348671,0.5533994436264038,284.8031616210937,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2425842285156,284.8021240234375,1.0,0.3315396606922149,1.0,1.0,0.0,1.0,-1.6624066829681396,1.6624045372009275,2.2443705347541254e-06,1.2756017446517944,0.8993250727653503,0.8993250727653503,0.0,61.15596771240234,73.0,40817.8984375,0.0,435.07611083984375,1.0,281.2588806152344,283.9106750488281,296.4145812988281,299.1280517578125,293.1499938964844,293.1499938964844,280.95001220703125,36514.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876995205879211,1.0,0.0,0.0,3.681194543838501,3.681218862533569,9.042131523528952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.9658203125,0.0,1572.0308837890625,1895.4371337890625,0.0,2359.537353515625,0.9125237464904784,1.0,0.0,3.0,1.0,0.0
17827680,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.8646538853645325,0.2727610766887665,0.2461244761943817,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.7904369831085205,0.2062767148017883,0.1965420693159103,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.874075174331665,0.2815399467945099,0.1977188289165496,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033142089844,0.7831549048423767,0.2006902694702148,0.1913031488656997,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039855957031,0.6636812686920166,0.1215876117348671,0.5533994436264038,284.8031616210937,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2425842285156,284.8021240234375,1.0,0.3315396606922149,1.0,1.0,0.0,1.0,-1.6624066829681396,1.6624045372009275,2.2443705347541254e-06,1.2756017446517944,0.8993250727653503,0.8993250727653503,0.0,61.15596771240234,73.0,40817.8984375,0.0,435.07611083984375,1.0,281.2588806152344,283.9106750488281,296.4145812988281,299.1280517578125,293.1499938964844,293.1499938964844,280.95001220703125,36514.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876995205879211,1.0,0.0,0.0,3.681194543838501,3.681218862533569,9.042131523528952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.9658203125,0.0,1572.0308837890625,1895.4371337890625,0.0,2359.537353515625,0.9125237464904784,1.0,0.0,3.0,1.0,0.0
17827740,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6208190917969,0.8569996356964111,0.2742300629615783,0.2475699484348297,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6207580566406,0.7832834124565125,0.2074349224567413,0.1977773010730743,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6208190917969,0.8651012778282166,0.2819466292858124,0.198121502995491,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6207580566406,0.7759637832641602,0.2017009407281875,0.1924005150794983,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6206970214844,0.6576348543167114,0.1222075521945953,0.5568029880523682,284.62078857421875,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2424621582031,284.6217956542969,1.0,0.3358277678489685,1.0,1.0,0.0,1.0,-1.671513319015503,1.6715110540390017,2.268060143251205e-06,1.2828648090362549,0.8700351119041443,0.8700351119041443,0.0,64.22681427001953,76.0,41737.53125,0.0,449.09515380859375,1.0,280.95928955078125,283.716552734375,296.4043884277344,299.1768493652344,293.1499938964844,293.1499938964844,281.25,37868.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981856465339661,1.0,0.0,0.0,3.61740517616272,3.617429256439209,8.731474849810184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.28515625,0.0,1511.06494140625,1895.4371337890625,0.0,2454.8486328125,0.899205207824707,1.0,0.0,3.0,1.0,0.0
17827800,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6208190917969,0.8569996356964111,0.2742300629615783,0.2475699484348297,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6207580566406,0.7832834124565125,0.2074349224567413,0.1977773010730743,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6208190917969,0.8651012778282166,0.2819466292858124,0.198121502995491,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6207580566406,0.7759637832641602,0.2017009407281875,0.1924005150794983,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6206970214844,0.6576348543167114,0.1222075521945953,0.5568029880523682,284.62078857421875,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2424621582031,284.6217956542969,1.0,0.3358277678489685,1.0,1.0,0.0,1.0,-1.671513319015503,1.6715110540390017,2.268060143251205e-06,1.2828648090362549,0.8700351119041443,0.8700351119041443,0.0,64.22681427001953,76.0,41737.53125,0.0,449.09515380859375,1.0,280.95928955078125,283.716552734375,296.4043884277344,299.1768493652344,293.1499938964844,293.1499938964844,281.25,37868.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981856465339661,1.0,0.0,0.0,3.61740517616272,3.617429256439209,8.731474849810184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.28515625,0.0,1511.06494140625,1895.4371337890625,0.0,2454.8486328125,0.899205207824707,1.0,0.0,3.0,1.0,0.0
17827860,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8522846102714539,0.2772122621536255,0.2498355954885482,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7785699963569641,0.2094098180532455,0.1994379013776779,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8589129447937012,0.283543050289154,0.1989856511354446,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7711875438690186,0.2035008370876312,0.1939049661159515,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6537153124809265,0.123364433646202,0.5614857077598572,284.8695373535156,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.25341796875,284.8760070800781,1.0,0.3402118980884552,1.0,1.0,0.0,1.0,-1.6846877336502075,1.684685468673706,2.302489065186819e-06,1.2932748794555664,0.8735946416854858,0.8735946416854858,0.0,66.92935943603516,79.0,41091.08203125,0.0,464.6411437988281,1.0,281.2406921386719,283.9819641113281,296.3309020996094,298.9806213378906,293.1499938964844,293.1499938964844,281.54998779296875,36915.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845892906188965,1.0,0.0,0.0,3.574481010437012,3.574504375457764,8.52548851071333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.41064453125,0.0,1457.46630859375,1895.4371337890625,0.0,2331.441162109375,0.8891739845275879,1.0,0.0,3.0,1.0,0.0
17827920,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8522846102714539,0.2772122621536255,0.2498355954885482,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7785699963569641,0.2094098180532455,0.1994379013776779,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8589129447937012,0.283543050289154,0.1989856511354446,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7711875438690186,0.2035008370876312,0.1939049661159515,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6537153124809265,0.123364433646202,0.5614857077598572,284.8695373535156,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.25341796875,284.8760070800781,1.0,0.3402118980884552,1.0,1.0,0.0,1.0,-1.6846877336502075,1.684685468673706,2.302489065186819e-06,1.2932748794555664,0.8735946416854858,0.8735946416854858,0.0,66.92935943603516,79.0,41091.08203125,0.0,464.6411437988281,1.0,281.2406921386719,283.9819641113281,296.3309020996094,298.9806213378906,293.1499938964844,293.1499938964844,281.54998779296875,36915.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845892906188965,1.0,0.0,0.0,3.574481010437012,3.574504375457764,8.52548851071333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.41064453125,0.0,1457.46630859375,1895.4371337890625,0.0,2331.441162109375,0.8891739845275879,1.0,0.0,3.0,1.0,0.0
17827980,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.133544921875,0.8518825769424438,0.2816540896892547,0.2536058127880096,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326904296875,0.7777116894721985,0.2123621255159378,0.2020864784717559,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.8568914532661438,0.2863873839378357,0.2008350193500518,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.7701916098594666,0.2062411159276962,0.1963626444339752,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.6532365083694458,0.1252661198377609,0.5695459246635437,285.1332702636719,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.27520751953125,285.13873291015625,1.0,0.3450698256492615,1.0,1.0,0.0,1.0,-1.7072389125823977,1.7072365283966064,2.362200575589668e-06,1.311118483543396,0.8955742120742798,0.8955742120742798,0.0,69.00712585449219,82.0,40701.42578125,0.0,484.359619140625,1.0,281.5423583984375,284.24755859375,296.3432312011719,298.9449157714844,293.1499938964844,293.1499938964844,281.8500061035156,35393.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732688784599304,1.0,0.0,0.0,3.5906848907470703,3.5907082557678223,8.602959837844537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.80810546875,0.0,1463.70751953125,1895.4371337890625,0.0,2229.921142578125,0.8917504549026489,1.0,0.0,3.0,1.0,0.0
17828040,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.133544921875,0.8518825769424438,0.2816540896892547,0.2536058127880096,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326904296875,0.7777116894721985,0.2123621255159378,0.2020864784717559,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.8568914532661438,0.2863873839378357,0.2008350193500518,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.7701916098594666,0.2062411159276962,0.1963626444339752,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.6532365083694458,0.1252661198377609,0.5695459246635437,285.1332702636719,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.27520751953125,285.13873291015625,1.0,0.3450698256492615,1.0,1.0,0.0,1.0,-1.7072389125823977,1.7072365283966064,2.362200575589668e-06,1.311118483543396,0.8955742120742798,0.8955742120742798,0.0,69.00712585449219,82.0,40701.42578125,0.0,484.359619140625,1.0,281.5423583984375,284.24755859375,296.3432312011719,298.9449157714844,293.1499938964844,293.1499938964844,281.8500061035156,35393.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732688784599304,1.0,0.0,0.0,3.5906848907470703,3.5907082557678223,8.602959837844537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.80810546875,0.0,1463.70751953125,1895.4371337890625,0.0,2229.921142578125,0.8917504549026489,1.0,0.0,3.0,1.0,0.0
17828100,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895812988281,0.852321445941925,0.284115582704544,0.2557677626609802,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860412597656,0.7779198884963989,0.2140534520149231,0.2036454826593399,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28973388671875,0.8565128445625305,0.2880341112613678,0.2019520550966262,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856140136719,0.7703137993812561,0.2078161686658859,0.1978151202201843,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.6536327600479126,0.1264088451862335,0.5745250582695007,285.2884216308594,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.28729248046875,285.3117370605469,1.0,0.3476982116699219,1.0,1.0,0.0,1.0,-1.7207679748535156,1.7207655906677246,2.3984850940905744e-06,1.3218294382095337,0.914151132106781,0.914151132106781,0.0,69.98568725585938,82.0,40172.3359375,0.0,495.6237487792969,1.0,281.79888916015625,284.4315490722656,296.3353271484375,298.8499755859375,293.1499938964844,293.1499938964844,281.8500061035156,34672.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674354910850525,1.0,0.0,0.0,3.618130922317505,3.618154287338257,8.734978678148764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.69140625,0.0,1488.154541015625,1895.4371337890625,0.0,2178.099365234375,0.8975279927253723,1.0,0.0,3.0,1.0,0.0
17828160,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.374755859375,0.8530895709991455,0.2867341637611389,0.2580910921096802,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741149902344,0.7784638404846191,0.2158845663070678,0.2053465992212295,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3747863769531,0.8564630150794983,0.2898307740688324,0.2031848728656768,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.7707633376121521,0.2095252573490142,0.1994035989046096,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719482421875,0.6543733477592468,0.1276752352714538,0.580085277557373,285.3745422363281,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.3002624511719,285.3784484863281,1.0,0.3504646718502044,1.0,1.0,0.0,1.0,-1.7356622219085691,1.7356597185134888,2.438811634419835e-06,1.333611249923706,0.9329177141189576,0.9329177141189576,0.0,70.94207763671875,85.0,40506.36328125,0.0,507.8442993164063,1.0,281.84283447265625,284.48468017578125,296.37457275390625,298.9609375,293.1499938964844,293.1499938964844,281.54998779296875,33990.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672590017318726,1.0,0.0,0.0,3.66147518157959,3.661498785018921,8.945517606662179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.5888671875,0.0,1530.892333984375,1895.4371337890625,0.0,2176.537109375,0.9065929651260376,1.0,0.0,3.0,1.0,0.0
17828220,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876525878906,0.8524197936058044,0.2906153798103332,0.2620585560798645,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.7778162360191345,0.2189068794250488,0.2084982544183731,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876525878906,0.854351818561554,0.2923203110694885,0.2052496522665023,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18804931640625,0.769959568977356,0.2123129814863205,0.2023312300443649,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18902587890625,0.6545437574386597,0.1298707425594329,0.5908877849578857,285.1877746582031,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.314453125,285.18560791015625,1.0,0.3561819493770599,1.0,1.0,0.0,1.0,-1.7631795406341553,1.7631769180297852,2.51450569521694e-06,1.3554610013961792,0.9418426156044006,0.9418426156044006,0.0,73.37876892089844,88.0,42066.79296875,0.0,532.90673828125,1.0,281.5583801269531,284.2603454589844,296.4765319824219,299.240234375,293.1499938964844,293.1499938964844,281.25,34404.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872852683067322,1.0,0.0,0.0,3.7258729934692383,3.725897312164306,9.262951152777532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.63232421875,0.0,1607.041259765625,1895.4371337890625,0.0,2355.790283203125,0.9211771488189696,1.0,0.0,3.0,1.0,0.0
17828280,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876525878906,0.8524197936058044,0.2906153798103332,0.2620585560798645,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.7778162360191345,0.2189068794250488,0.2084982544183731,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876525878906,0.854351818561554,0.2923203110694885,0.2052496522665023,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18804931640625,0.769959568977356,0.2123129814863205,0.2023312300443649,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18902587890625,0.6545437574386597,0.1298707425594329,0.5908877849578857,285.1877746582031,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.314453125,285.18560791015625,1.0,0.3561819493770599,1.0,1.0,0.0,1.0,-1.7631795406341553,1.7631769180297852,2.51450569521694e-06,1.3554610013961792,0.9418426156044006,0.9418426156044006,0.0,73.37876892089844,88.0,42066.79296875,0.0,532.90673828125,1.0,281.5583801269531,284.2603454589844,296.4765319824219,299.240234375,293.1499938964844,293.1499938964844,281.25,34404.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872852683067322,1.0,0.0,0.0,3.7258729934692383,3.725897312164306,9.262951152777532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.63232421875,0.0,1607.041259765625,1895.4371337890625,0.0,2355.790283203125,0.9211771488189696,1.0,0.0,3.0,1.0,0.0
17828340,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8482006192207336,0.2933374941349029,0.2647840678691864,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7740528583526611,0.2211793661117553,0.210897222161293,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8488401770591736,0.2936715185642242,0.2064272910356521,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7660967111587524,0.2143523246049881,0.2045114785432815,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6520589590072632,0.1315524578094482,0.5994598269462585,284.9790344238281,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3175048828125,284.9774780273437,1.0,0.3617595434188843,1.0,1.0,0.0,1.0,-1.7836604118347168,1.783657789230347,2.5717772587086074e-06,1.3717384338378906,0.9355579614639282,0.9355579614639282,0.0,76.61679077148438,76.0,43461.29296875,0.0,556.33154296875,1.0,281.2585754394531,284.0262756347656,296.4820556640625,299.3534545898437,293.1499938964844,293.1499938964844,280.95001220703125,35283.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047976493835449,1.0,0.0,0.0,3.756672143936157,3.756697177886963,9.41672453791398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.7001953125,0.0,1649.5960693359375,1895.4371337890625,0.0,2515.36962890625,0.9286429286003112,1.0,0.0,3.0,1.0,0.0
17828400,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8482006192207336,0.2933374941349029,0.2647840678691864,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7740528583526611,0.2211793661117553,0.210897222161293,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8488401770591736,0.2936715185642242,0.2064272910356521,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7660967111587524,0.2143523246049881,0.2045114785432815,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6520589590072632,0.1315524578094482,0.5994598269462585,284.9790344238281,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3175048828125,284.9774780273437,1.0,0.3617595434188843,1.0,1.0,0.0,1.0,-1.7836604118347168,1.783657789230347,2.5717772587086074e-06,1.3717384338378906,0.9355579614639282,0.9355579614639282,0.0,76.61679077148438,76.0,43461.29296875,0.0,556.33154296875,1.0,281.2585754394531,284.0262756347656,296.4820556640625,299.3534545898437,293.1499938964844,293.1499938964844,280.95001220703125,35283.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047976493835449,1.0,0.0,0.0,3.756672143936157,3.756697177886963,9.41672453791398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.7001953125,0.0,1649.5960693359375,1895.4371337890625,0.0,2515.36962890625,0.9286429286003112,1.0,0.0,3.0,1.0,0.0
17828460,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.854452908039093,0.2956991493701935,0.2668850719928741,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.7802344560623169,0.2231153398752212,0.2127166986465454,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.8537408113479614,0.2945394814014435,0.207045778632164,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.77192223072052,0.2160446494817733,0.2061043530702591,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.6576266288757324,0.1329692304134369,0.6057202219963074,284.7822265625,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3107604980469,284.7818298339844,1.0,0.3618864715099334,1.0,1.0,0.0,1.0,-1.7985432147979736,1.7985405921936035,2.613923697936116e-06,1.3835973739624023,0.91646546125412,0.91646546125412,0.0,75.34423828125,64.0,44670.84765625,0.0,562.5549926757812,1.0,280.9585876464844,283.8092346191406,296.4706726074219,299.4188842773437,293.1499938964844,293.1499938964844,280.6499938964844,36387.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171563148498535,1.0,0.0,0.0,3.747056722640991,3.747081756591797,9.368580435875628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.03515625,0.0,1646.830322265625,1895.4371337890625,0.0,2629.2451171875,0.9271864891052246,1.0,0.0,3.0,1.0,0.0
17828520,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.854452908039093,0.2956991493701935,0.2668850719928741,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.7802344560623169,0.2231153398752212,0.2127166986465454,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.8537408113479614,0.2945394814014435,0.207045778632164,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.77192223072052,0.2160446494817733,0.2061043530702591,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.6576266288757324,0.1329692304134369,0.6057202219963074,284.7822265625,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3107604980469,284.7818298339844,1.0,0.3618864715099334,1.0,1.0,0.0,1.0,-1.7985432147979736,1.7985405921936035,2.613923697936116e-06,1.3835973739624023,0.91646546125412,0.91646546125412,0.0,75.34423828125,64.0,44670.84765625,0.0,562.5549926757812,1.0,280.9585876464844,283.8092346191406,296.4706726074219,299.4188842773437,293.1499938964844,293.1499938964844,280.6499938964844,36387.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171563148498535,1.0,0.0,0.0,3.747056722640991,3.747081756591797,9.368580435875628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.03515625,0.0,1646.830322265625,1895.4371337890625,0.0,2629.2451171875,0.9271864891052246,1.0,0.0,3.0,1.0,0.0
17828580,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080627441406,0.8707577586174011,0.2980385720729828,0.268776535987854,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078796386719,0.7957140803337097,0.2249787449836731,0.2142764776945114,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080627441406,0.8684464693069458,0.2952332198619842,0.2073987275362014,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078796386719,0.7868900895118713,0.2176494598388672,0.2074242234230041,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.6710925698280334,0.1343355327844619,0.6108958721160889,284.6080017089844,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3044738769531,284.6095275878906,1.0,0.3585949540138244,1.0,1.0,0.0,1.0,-1.8109114170074463,1.810908794403076,2.649253929121187e-06,1.393446683883667,0.8864321708679199,0.8864321708679199,0.0,70.52081298828125,52.0,45714.58984375,0.0,556.1715087890625,1.0,280.6588439941406,283.6201477050781,296.4654541015625,299.4761962890625,293.1499938964844,293.1499938964844,280.95001220703125,37712.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826205313205719,1.0,0.0,0.0,3.6887400150299072,3.688764810562134,9.07923777049291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.68603515625,0.0,1589.648193359375,1895.4371337890625,0.0,2713.149658203125,0.9150076508522034,1.0,0.0,3.0,1.0,0.0
17828640,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080627441406,0.8707577586174011,0.2980385720729828,0.268776535987854,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078796386719,0.7957140803337097,0.2249787449836731,0.2142764776945114,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080627441406,0.8684464693069458,0.2952332198619842,0.2073987275362014,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078796386719,0.7868900895118713,0.2176494598388672,0.2074242234230041,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.6710925698280334,0.1343355327844619,0.6108958721160889,284.6080017089844,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3044738769531,284.6095275878906,1.0,0.3585949540138244,1.0,1.0,0.0,1.0,-1.8109114170074463,1.810908794403076,2.649253929121187e-06,1.393446683883667,0.8864321708679199,0.8864321708679199,0.0,70.52081298828125,52.0,45714.58984375,0.0,556.1715087890625,1.0,280.6588439941406,283.6201477050781,296.4654541015625,299.4761962890625,293.1499938964844,293.1499938964844,280.95001220703125,37712.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826205313205719,1.0,0.0,0.0,3.6887400150299072,3.688764810562134,9.07923777049291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.68603515625,0.0,1589.648193359375,1895.4371337890625,0.0,2713.149658203125,0.9150076508522034,1.0,0.0,3.0,1.0,0.0
17828700,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.8834100961685181,0.2997584342956543,0.2698767781257629,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76226806640625,0.8073327541351318,0.2262013703584671,0.2151142805814743,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.8801417350769043,0.2959896922111511,0.2076340466737747,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.7982804179191589,0.2187286466360092,0.2081335484981537,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524719238281,0.6813472509384155,0.135204404592514,0.6135907769203186,284.7645568847656,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3066101074219,284.7875671386719,1.0,0.3560520708560943,1.0,1.0,0.0,1.0,-1.81760573387146,1.8176029920578003,2.668430624908069e-06,1.3987298011779783,0.8875231146812439,0.8875231146812439,0.0,67.08036804199219,52.0,44944.5,0.0,550.1044311523438,1.0,280.9029846191406,283.8154602050781,296.39630126953125,299.2508850097656,293.1499938964844,293.1499938964844,280.95001220703125,37438.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180220127105713,1.0,0.0,0.0,3.659800291061402,3.6598246097564697,8.937334996517166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.7119140625,0.0,1554.894775390625,1895.4371337890625,0.0,2637.25439453125,0.9087221026420592,1.0,0.0,3.0,1.0,0.0
17828760,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9012452363967896,0.3020802438259125,0.2715544104576111,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8223792314529419,0.2278074473142624,0.2162908911705017,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8968682885169983,0.2972825169563293,0.2082380205392837,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8137292265892029,0.22017902135849,0.2091686278581619,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.6955912113189697,0.1363387405872345,0.6172969937324524,284.8645324707031,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3150329589844,284.8707275390625,1.0,0.353167712688446,1.0,1.0,0.0,1.0,-1.827447772026062,1.827445149421692,2.696748424568796e-06,1.406477689743042,0.8899453282356262,0.8899453282356262,0.0,62.86236572265625,40.0,45076.953125,0.0,543.7064819335938,1.0,280.94384765625,283.8912048339844,296.4027709960937,299.2914123535156,293.1499938964844,293.1499938964844,281.25,36861.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136871457099915,1.0,0.0,0.0,3.6486642360687256,3.648688316345215,8.883029067874304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.990234375,0.0,1538.126220703125,1895.4371337890625,0.0,2597.1884765625,0.9056993722915648,1.0,0.0,3.0,1.0,0.0
17828820,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.9593626856803894,0.3075897097587585,0.2758396565914154,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8669361472129822,0.2317325323820114,0.2193533927202224,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256103515625,0.952298104763031,0.3007766008377075,0.2101542800664901,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.8571126461029053,0.2237716615200042,0.211924523115158,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.7349115014076233,0.139161080121994,0.6271343231201172,285.1253967285156,284.95001220703125,296.4179382324219,293.45526123046875,296.4168395996094,297.3397521972656,285.13067626953125,1.0,0.3467980623245239,1.0,1.0,0.0,1.0,-1.8536880016326904,1.8536852598190308,2.7731305181077914e-06,1.4271475076675415,0.9116054773330688,0.9116054773330688,0.0,52.90766143798828,43.0,44715.5859375,0.0,530.3277587890625,1.0,281.24078369140625,284.15301513671875,296.4227294921875,299.2688293457031,293.1499938964844,293.1499938964844,280.95001220703125,35456.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039537072181702,1.0,0.0,0.0,3.663691282272339,3.663715124130249,8.956349120126106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.91552734375,0.0,1544.372314453125,1895.4371337890625,0.0,2507.6279296875,0.9080851078033448,1.0,0.0,3.0,1.0,0.0
17828880,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.9593626856803894,0.3075897097587585,0.2758396565914154,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8669361472129822,0.2317325323820114,0.2193533927202224,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256103515625,0.952298104763031,0.3007766008377075,0.2101542800664901,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.8571126461029053,0.2237716615200042,0.211924523115158,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.7349115014076233,0.139161080121994,0.6271343231201172,285.1253967285156,284.95001220703125,296.4179382324219,293.45526123046875,296.4168395996094,297.3397521972656,285.13067626953125,1.0,0.3467980623245239,1.0,1.0,0.0,1.0,-1.8536880016326904,1.8536852598190308,2.7731305181077914e-06,1.4271475076675415,0.9116054773330688,0.9116054773330688,0.0,52.90766143798828,43.0,44715.5859375,0.0,530.3277587890625,1.0,281.24078369140625,284.15301513671875,296.4227294921875,299.2688293457031,293.1499938964844,293.1499938964844,280.95001220703125,35456.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039537072181702,1.0,0.0,0.0,3.663691282272339,3.663715124130249,8.956349120126106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.91552734375,0.0,1544.372314453125,1895.4371337890625,0.0,2507.6279296875,0.9080851078033448,1.0,0.0,3.0,1.0,0.0
17828940,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9990000128746032,0.3120713829994201,0.2796037793159485,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9099314212799072,0.2353488057851791,0.2226989120244979,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9934199452400208,0.3036074340343475,0.212175652384758,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.8986613154411316,0.227061241865158,0.2149588018655777,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.7698295712471008,0.1419131606817245,0.6387222409248352,284.97320556640625,284.95001220703125,296.4544982910156,293.466796875,296.4533996582031,297.3526306152344,284.9733581542969,1.0,0.3451040685176849,1.0,1.0,0.0,1.0,-1.882013797760009,1.8820109367370603,2.8571464554261183e-06,1.4495716094970703,0.9072509407997132,0.9072509407997132,0.0,46.928253173828125,46.0,46224.0,0.0,530.7052001953125,1.0,280.9585876464844,283.9670104980469,296.52069091796875,299.5357360839844,293.1499938964844,293.1499938964844,280.6499938964844,35844.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194594979286194,1.0,0.0,0.0,3.6741228103637695,3.674147129058838,9.007424637275108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.9111328125,0.0,1559.004638671875,1895.4371337890625,0.0,2650.5625,0.9105598330497742,1.0,0.0,3.0,1.0,0.0
17829000,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9990000128746032,0.3120713829994201,0.2796037793159485,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9099314212799072,0.2353488057851791,0.2226989120244979,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9934199452400208,0.3036074340343475,0.212175652384758,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.8986613154411316,0.227061241865158,0.2149588018655777,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.7698295712471008,0.1419131606817245,0.6387222409248352,284.97320556640625,284.95001220703125,296.4544982910156,293.466796875,296.4533996582031,297.3526306152344,284.9733581542969,1.0,0.3451040685176849,1.0,1.0,0.0,1.0,-1.882013797760009,1.8820109367370603,2.8571464554261183e-06,1.4495716094970703,0.9072509407997132,0.9072509407997132,0.0,46.928253173828125,46.0,46224.0,0.0,530.7052001953125,1.0,280.9585876464844,283.9670104980469,296.52069091796875,299.5357360839844,293.1499938964844,293.1499938964844,280.6499938964844,35844.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194594979286194,1.0,0.0,0.0,3.6741228103637695,3.674147129058838,9.007424637275108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.9111328125,0.0,1559.004638671875,1895.4371337890625,0.0,2650.5625,0.9105598330497742,1.0,0.0,3.0,1.0,0.0
17829060,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.9990000128746032,0.3173414766788482,0.2718484997749328,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.925073266029358,0.2382476329803466,0.2255258858203888,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.9990000128746032,0.3055146932601928,0.2114377170801162,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.9122490286827089,0.2296329736709594,0.2174793481826782,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.7821394801139832,0.1441960483789444,0.6491815447807312,284.78399658203125,284.95001220703125,296.491455078125,293.4786682128906,296.4903564453125,297.3641967773437,284.7839660644531,1.0,0.3452899754047394,1.0,1.0,0.0,1.0,-1.8911423683166504,1.8911395072937007,2.884700961658382e-06,1.456917405128479,0.8887646198272705,0.8887646198272705,0.0,45.77487182617188,49.0,47334.2890625,0.0,533.1895141601562,1.0,280.6571350097656,283.75750732421875,296.5328369140625,299.6436462402344,293.1499938964844,293.1499938964844,280.95001220703125,36805.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335088491439819,1.0,0.0,0.0,3.6493659019470215,3.64939022064209,8.886446494216216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.85888671875,0.0,1538.4854736328125,1895.4371337890625,0.0,2781.133056640625,0.905610203742981,1.0,0.0,3.0,1.0,0.0
17829120,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.9990000128746032,0.3173414766788482,0.2718484997749328,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.925073266029358,0.2382476329803466,0.2255258858203888,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.9990000128746032,0.3055146932601928,0.2114377170801162,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.9122490286827089,0.2296329736709594,0.2174793481826782,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.7821394801139832,0.1441960483789444,0.6491815447807312,284.78399658203125,284.95001220703125,296.491455078125,293.4786682128906,296.4903564453125,297.3641967773437,284.7839660644531,1.0,0.3452899754047394,1.0,1.0,0.0,1.0,-1.8911423683166504,1.8911395072937007,2.884700961658382e-06,1.456917405128479,0.8887646198272705,0.8887646198272705,0.0,45.77487182617188,49.0,47334.2890625,0.0,533.1895141601562,1.0,280.6571350097656,283.75750732421875,296.5328369140625,299.6436462402344,293.1499938964844,293.1499938964844,280.95001220703125,36805.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335088491439819,1.0,0.0,0.0,3.6493659019470215,3.64939022064209,8.886446494216216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.85888671875,0.0,1538.4854736328125,1895.4371337890625,0.0,2781.133056640625,0.905610203742981,1.0,0.0,3.0,1.0,0.0
17829180,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9990000128746032,0.3248707950115204,0.2686925530433655,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9340783953666688,0.2417308837175369,0.2285258769989013,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9990000128746032,0.3092952370643616,0.2089830935001373,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9206004738807678,0.2327464073896408,0.2201443016529083,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7897671461105347,0.1468319147825241,0.6600923538208008,285.0114440917969,284.95001220703125,296.5288391113281,293.4908447265625,296.5277099609375,297.3940734863281,285.0155639648437,1.0,0.3469671607017517,1.0,1.0,0.0,1.0,-1.9041645526885984,1.90416157245636,2.9239497507660417e-06,1.4671677350997925,0.9013543725013732,0.9013543725013732,0.0,45.58736038208008,52.0,46698.71484375,0.0,541.6715087890625,1.0,280.9410400390625,283.9970703125,296.4647216796875,299.4579162597656,293.1499938964844,293.1499938964844,280.6499938964844,35884.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237338662147522,1.0,0.0,0.0,3.6469085216522217,3.646932363510132,8.874482091414393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.0224609375,0.0,1528.8701171875,1895.4371337890625,0.0,2690.1953125,0.9045772552490234,1.0,0.0,3.0,1.0,0.0
17829240,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9990000128746032,0.3248707950115204,0.2686925530433655,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9340783953666688,0.2417308837175369,0.2285258769989013,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9990000128746032,0.3092952370643616,0.2089830935001373,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9206004738807678,0.2327464073896408,0.2201443016529083,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7897671461105347,0.1468319147825241,0.6600923538208008,285.0114440917969,284.95001220703125,296.5288391113281,293.4908447265625,296.5277099609375,297.3940734863281,285.0155639648437,1.0,0.3469671607017517,1.0,1.0,0.0,1.0,-1.9041645526885984,1.90416157245636,2.9239497507660417e-06,1.4671677350997925,0.9013543725013732,0.9013543725013732,0.0,45.58736038208008,52.0,46698.71484375,0.0,541.6715087890625,1.0,280.9410400390625,283.9970703125,296.4647216796875,299.4579162597656,293.1499938964844,293.1499938964844,280.6499938964844,35884.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237338662147522,1.0,0.0,0.0,3.6469085216522217,3.646932363510132,8.874482091414393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.0224609375,0.0,1528.8701171875,1895.4371337890625,0.0,2690.1953125,0.9045772552490234,1.0,0.0,3.0,1.0,0.0
17829300,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.328804612159729,0.2675851881504059,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9383720755577089,0.2435532361268997,0.2303049862384796,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.3116075098514557,0.2081218063831329,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9246708750724792,0.2343777269124984,0.2217423170804977,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7935038805007935,0.1482301205396652,0.6664788126945496,284.9012756347656,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.410400390625,284.8861389160156,1.0,0.3483318090438843,1.0,1.0,0.0,1.0,-1.9135276079177856,1.9135247468948364,2.9523548619181383e-06,1.4745349884033203,0.8947437405586243,0.8947437405586243,0.0,45.64175033569336,52.0,47764.14453125,0.0,548.419921875,1.0,280.6974792480469,283.8453369140625,296.5343933105469,299.68609619140625,293.1499938964844,293.1499938964844,280.6499938964844,36109.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307536840438843,1.0,0.0,0.0,3.646428346633911,3.6464524269104,8.872145826899214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.357421875,0.0,1530.020263671875,1895.4371337890625,0.0,2755.463134765625,0.9043521285057068,1.0,0.0,3.0,1.0,0.0
