time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829360,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.9990000128746032,0.3323299288749695,0.2673913836479187,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9411300420761108,0.2451770603656768,0.2319097220897674,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.9990000128746032,0.31369349360466,0.2079710662364959,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9272453784942628,0.2358124405145645,0.2231688946485519,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.7961223721504211,0.1495080888271331,0.6724194288253784,284.854248046875,284.95001220703125,296.56658935546875,293.5033264160156,296.56549072265625,297.421630859375,284.8553771972656,1.0,0.3499921262264251,1.0,1.0,0.0,1.0,-1.923887014389038,1.9238840341567995,2.9839654871466337e-06,1.482686161994934,0.8889607191085815,0.8889607191085815,0.0,45.867374420166016,70.0,47995.6015625,0.0,556.49853515625,1.0,280.6563415527344,283.8134155273437,296.54052734375,299.67095947265625,293.1499938964844,293.1499938964844,280.95001220703125,36518.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346846103668213,1.0,0.0,0.0,3.63288164138794,3.6329054832458496,8.806346727396885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.44091796875,0.0,1518.067138671875,1895.4371337890625,0.0,2792.09619140625,0.901751697063446,1.0,0.0,3.0,1.0,0.0
17829420,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.9990000128746032,0.3388499915599823,0.2793999016284942,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.9307703971862792,0.2491630166769027,0.2354721575975418,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.9990000128746032,0.317484587430954,0.2173110246658325,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.9166110157966614,0.2393762171268463,0.2263500988483429,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.7894200086593628,0.1525348573923111,0.6855172514915466,285.1171569824219,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.4398193359375,285.1244506835937,1.0,0.3603414297103882,1.0,1.0,0.0,1.0,-1.973321795463562,1.9733186960220337,3.1367712836072315e-06,1.5211267471313477,0.9095752835273744,0.9095752835273744,0.0,49.04444122314453,73.0,48020.23828125,0.0,603.2085571289062,1.0,280.9409484863281,284.0790710449219,296.5,299.55328369140625,293.1499938964844,293.1499938964844,280.6499938964844,35353.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272930383682251,1.0,0.0,0.0,3.649236917495728,3.649260997772217,8.885818374437804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.64306640625,0.0,1527.4871826171875,1895.4371337890625,0.0,2723.260986328125,0.9047659039497375,1.0,0.0,3.0,1.0,0.0
17829480,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.9990000128746032,0.3388499915599823,0.2793999016284942,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.9307703971862792,0.2491630166769027,0.2354721575975418,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.9990000128746032,0.317484587430954,0.2173110246658325,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.9166110157966614,0.2393762171268463,0.2263500988483429,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.7894200086593628,0.1525348573923111,0.6855172514915466,285.1171569824219,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.4398193359375,285.1244506835937,1.0,0.3603414297103882,1.0,1.0,0.0,1.0,-1.973321795463562,1.9733186960220337,3.1367712836072315e-06,1.5211267471313477,0.9095752835273744,0.9095752835273744,0.0,49.04444122314453,73.0,48020.23828125,0.0,603.2085571289062,1.0,280.9409484863281,284.0790710449219,296.5,299.55328369140625,293.1499938964844,293.1499938964844,280.6499938964844,35353.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272930383682251,1.0,0.0,0.0,3.649236917495728,3.649260997772217,8.885818374437804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.64306640625,0.0,1527.4871826171875,1895.4371337890625,0.0,2723.260986328125,0.9047659039497375,1.0,0.0,3.0,1.0,0.0
17829540,297.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9990000128746032,0.342521995306015,0.2933942973613739,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9192057847976683,0.2531145513057709,0.2394416630268097,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9945127964019777,0.3188117146492004,0.2230679243803024,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.90534645318985,0.2428676038980484,0.2298913449048996,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7818564176559448,0.1555320918560028,0.6998913884162903,284.9963073730469,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.4322814941406,284.99835205078125,1.0,0.3702598512172699,1.0,1.0,0.0,1.0,-2.023184299468994,2.023181200027466,3.295927172075608e-06,1.560368895530701,0.9079633355140686,0.9079633355140686,0.0,52.71646881103516,76.0,49993.703125,0.0,654.1920166015625,1.0,280.6566162109375,283.9151916503906,296.586669921875,299.8271484375,293.1499938964844,293.1499938964844,280.3500061035156,35656.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426381349563599,1.0,0.0,0.0,3.666212797164917,3.6662368774414062,8.968682436716335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.01611328125,0.0,1548.7001953125,1895.4371337890625,0.0,2866.373046875,0.908656358718872,1.0,0.0,3.0,1.0,0.0
17829600,297.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9990000128746032,0.342521995306015,0.2933942973613739,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9192057847976683,0.2531145513057709,0.2394416630268097,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9945127964019777,0.3188117146492004,0.2230679243803024,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.90534645318985,0.2428676038980484,0.2298913449048996,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7818564176559448,0.1555320918560028,0.6998913884162903,284.9963073730469,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.4322814941406,284.99835205078125,1.0,0.3702598512172699,1.0,1.0,0.0,1.0,-2.023184299468994,2.023181200027466,3.295927172075608e-06,1.560368895530701,0.9079633355140686,0.9079633355140686,0.0,52.71646881103516,76.0,49993.703125,0.0,654.1920166015625,1.0,280.6566162109375,283.9151916503906,296.586669921875,299.8271484375,293.1499938964844,293.1499938964844,280.3500061035156,35656.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426381349563599,1.0,0.0,0.0,3.666212797164917,3.6662368774414062,8.968682436716335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.01611328125,0.0,1548.7001953125,1895.4371337890625,0.0,2866.373046875,0.908656358718872,1.0,0.0,3.0,1.0,0.0
17829660,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9990000128746032,0.3434552550315857,0.3088669180870056,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.9052886962890624,0.2565053403377533,0.2428625077009201,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.980604648590088,0.3199071586132049,0.2238733917474746,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8922712802886963,0.2457799464464187,0.2328668385744094,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.7719688415527344,0.1580764204263687,0.7123060822486877,284.8554992675781,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.4078063964844,284.8581237792969,1.0,0.3796380162239074,1.0,1.0,0.0,1.0,-2.0656673908233643,2.0656638145446777,3.434780182942632e-06,1.5937058925628662,0.8957224488258362,0.8957224488258362,0.0,56.81928634643555,79.0,51789.03515625,0.0,702.7603149414062,1.0,280.3570861816406,283.7420654296875,296.6033935546875,299.9734191894531,293.1499938964844,293.1499938964844,280.6499938964844,36383.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576449751853943,1.0,0.0,0.0,3.655210256576538,3.6552343368530273,8.914931299841555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.64794921875,0.0,1541.84521484375,1895.4371337890625,0.0,3006.919921875,0.906670093536377,1.0,0.0,3.0,1.0,0.0
17829720,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9990000128746032,0.3434552550315857,0.3088669180870056,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.9052886962890624,0.2565053403377533,0.2428625077009201,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.980604648590088,0.3199071586132049,0.2238733917474746,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8922712802886963,0.2457799464464187,0.2328668385744094,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.7719688415527344,0.1580764204263687,0.7123060822486877,284.8554992675781,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.4078063964844,284.8581237792969,1.0,0.3796380162239074,1.0,1.0,0.0,1.0,-2.0656673908233643,2.0656638145446777,3.434780182942632e-06,1.5937058925628662,0.8957224488258362,0.8957224488258362,0.0,56.81928634643555,79.0,51789.03515625,0.0,702.7603149414062,1.0,280.3570861816406,283.7420654296875,296.6033935546875,299.9734191894531,293.1499938964844,293.1499938964844,280.6499938964844,36383.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576449751853943,1.0,0.0,0.0,3.655210256576538,3.6552343368530273,8.914931299841555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.64794921875,0.0,1541.84521484375,1895.4371337890625,0.0,3006.919921875,0.906670093536377,1.0,0.0,3.0,1.0,0.0
17829780,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.9827611446380616,0.3467352390289306,0.3111961781978607,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.8882166147232056,0.2605662941932678,0.2465847134590149,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9607436656951904,0.3225089311599731,0.2254504412412643,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8751686811447144,0.2493086159229278,0.2361032217741012,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.7585982084274292,0.1609659045934677,0.7252546548843384,285.0947265625,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.4043273925781,285.099365234375,1.0,0.3878763020038605,1.0,1.0,0.0,1.0,-2.094083309173584,2.094079732894897,3.529303967297892e-06,1.6159462928771973,0.9145376086235046,0.9145376086235046,0.0,61.90468597412109,82.0,51443.1875,0.0,744.78076171875,1.0,280.6411437988281,283.9839172363281,296.5472412109375,299.8250427246094,293.1499938964844,293.1499938964844,280.3500061035156,35375.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851660430431366,1.0,0.0,0.0,3.672856092453003,3.672880172729492,9.001215062198753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.6328125,0.0,1554.040771484375,1895.4371337890625,0.0,2950.8251953125,0.9100451469421388,1.0,0.0,3.0,1.0,0.0
17829840,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.9827611446380616,0.3467352390289306,0.3111961781978607,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.8882166147232056,0.2605662941932678,0.2465847134590149,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9607436656951904,0.3225089311599731,0.2254504412412643,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8751686811447144,0.2493086159229278,0.2361032217741012,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.7585982084274292,0.1609659045934677,0.7252546548843384,285.0947265625,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.4043273925781,285.099365234375,1.0,0.3878763020038605,1.0,1.0,0.0,1.0,-2.094083309173584,2.094079732894897,3.529303967297892e-06,1.6159462928771973,0.9145376086235046,0.9145376086235046,0.0,61.90468597412109,82.0,51443.1875,0.0,744.78076171875,1.0,280.6411437988281,283.9839172363281,296.5472412109375,299.8250427246094,293.1499938964844,293.1499938964844,280.3500061035156,35375.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851660430431366,1.0,0.0,0.0,3.672856092453003,3.672880172729492,9.001215062198753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.6328125,0.0,1554.040771484375,1895.4371337890625,0.0,2950.8251953125,0.9100451469421388,1.0,0.0,3.0,1.0,0.0
17829900,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.978323757648468,0.3489788770675659,0.3133138716220855,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8841080069541931,0.2626616656780243,0.2486957907676696,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9549434781074524,0.3239458203315735,0.2265698760747909,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8709708452224731,0.2511331140995025,0.2379571050405502,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7556005716323853,0.1624812185764312,0.7325080633163452,284.9887084960937,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.4075927734375,284.9765014648437,1.0,0.3918783664703369,1.0,1.0,0.0,1.0,-2.111445426940918,2.1114418506622314,3.587725586839952e-06,1.6295245885849,0.9110193252563475,0.9110193252563475,0.0,63.86251831054688,82.0,52738.46484375,0.0,766.8119506835938,1.0,280.39678955078125,283.835693359375,296.61260986328125,300.066162109375,293.1499938964844,293.1499938964844,280.3500061035156,35548.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596497178077698,1.0,0.0,0.0,3.682925701141357,3.682950019836426,9.050638141161472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.86083984375,0.0,1566.69970703125,1895.4371337890625,0.0,3025.719970703125,0.9121650457382202,1.0,0.0,3.0,1.0,0.0
17829960,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.973180055618286,0.3509560823440552,0.3152219951152801,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8794726729393005,0.2645399272441864,0.2506119310855865,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9483208656311036,0.3250901699066162,0.2274924367666244,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8662785291671753,0.2527436912059784,0.2396208494901657,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7521952390670776,0.1638596951961517,0.7392378449440002,284.9491882324219,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.40753173828125,284.9505310058594,1.0,0.3957292735576629,1.0,1.0,0.0,1.0,-2.1272294521331787,2.127225875854492,3.641316425273544e-06,1.641886591911316,0.9088106155395508,0.9088106155395508,0.0,65.9217300415039,85.0,53127.75,0.0,788.1429443359375,1.0,280.3558654785156,283.8038024902344,296.6172790527344,300.0599365234375,293.1499938964844,293.1499938964844,280.04998779296875,35860.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644156455993652,1.0,0.0,0.0,3.6824235916137695,3.682447910308838,9.048171136782912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.4453125,0.0,1568.4898681640625,1895.4371337890625,0.0,3070.424072265625,0.9123998284339904,1.0,0.0,3.0,1.0,0.0
17830020,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.9676932692527772,0.3529023826122284,0.3171068727970123,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.8747199177742004,0.2663747668266296,0.2524819374084472,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.941308856010437,0.3261300325393677,0.2283354550600052,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.8614794015884399,0.2542979717254638,0.2412272989749908,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.7487038373947144,0.165209874510765,0.7458505034446716,284.8266906738281,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4063415527344,284.8157043457031,1.0,0.3995883464813232,1.0,1.0,0.0,1.0,-2.142625331878662,2.1426215171813965,3.693977760121925e-06,1.653929591178894,0.8989014029502869,0.8989014029502869,0.0,68.07380676269531,85.0,54380.3125,0.0,809.75537109375,1.0,280.0951232910156,283.6450500488281,296.6476135253906,300.23272705078125,293.1499938964844,293.1499938964844,280.04998779296875,36302.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872897207736969,1.0,0.0,0.0,3.6763856410980233,3.676409959793091,9.018522746373492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.9345703125,0.0,1565.0037841796875,1895.4371337890625,0.0,3149.986083984375,0.9111559391021729,1.0,0.0,3.0,1.0,0.0
17830080,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.9622303247451782,0.3545733094215393,0.3186749219894409,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.8701802492141724,0.2679533660411834,0.2540665864944458,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.9344951510429382,0.3269453942775726,0.2289765626192093,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.856914222240448,0.2556145787239074,0.2425679266452789,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.7453396320343018,0.1663669943809509,0.7514808773994446,284.7986145019531,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.4037170410156,284.80059814453125,1.0,0.4029998779296875,1.0,1.0,0.0,1.0,-2.155555009841919,2.1555514335632324,3.738518216778175e-06,1.6640431880950928,0.8923859596252441,0.8923859596252441,0.0,70.10720825195312,88.0,54658.9453125,0.0,828.958740234375,1.0,280.0570373535156,283.6258239746094,296.63092041015625,300.1835632324219,293.1499938964844,293.1499938964844,280.3500061035156,36714.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876273512840271,1.0,0.0,0.0,3.659314393997192,3.6593387126922607,8.934962920648104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.0595703125,0.0,1548.91552734375,1895.4371337890625,0.0,3181.6484375,0.9078008532524108,1.0,0.0,3.0,1.0,0.0
17830140,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.956147074699402,0.3598237633705139,0.3229276537895202,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.865350067615509,0.2721726894378662,0.2578270435333252,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9260514974594116,0.329946219921112,0.2308176308870315,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.851860523223877,0.2592344880104065,0.2457809448242187,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7419992685317993,0.1693693399429321,0.7644176483154297,285.0453796386719,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4136047363281,285.0504455566406,1.0,0.4099874198436737,1.0,1.0,0.0,1.0,-2.186781167984009,2.186777114868164,3.846992967737606e-06,1.6883021593093872,0.9081314206123352,0.9081314206123352,0.0,73.53455352783203,91.0,54292.40234375,0.0,870.6961669921875,1.0,280.3410949707031,283.876708984375,296.5833435058594,300.03521728515625,293.1499938964844,293.1499938964844,280.04998779296875,35697.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689941167831421,1.0,0.0,0.0,3.664409875869751,3.66443395614624,8.959863180280081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.5986328125,0.0,1546.985107421875,1895.4371337890625,0.0,3113.374755859375,0.9083797335624696,1.0,0.0,3.0,1.0,0.0
17830200,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.956147074699402,0.3598237633705139,0.3229276537895202,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.865350067615509,0.2721726894378662,0.2578270435333252,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9260514974594116,0.329946219921112,0.2308176308870315,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.851860523223877,0.2592344880104065,0.2457809448242187,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7419992685317993,0.1693693399429321,0.7644176483154297,285.0453796386719,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4136047363281,285.0504455566406,1.0,0.4099874198436737,1.0,1.0,0.0,1.0,-2.186781167984009,2.186777114868164,3.846992967737606e-06,1.6883021593093872,0.9081314206123352,0.9081314206123352,0.0,73.53455352783203,91.0,54292.40234375,0.0,870.6961669921875,1.0,280.3410949707031,283.876708984375,296.5833435058594,300.03521728515625,293.1499938964844,293.1499938964844,280.04998779296875,35697.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689941167831421,1.0,0.0,0.0,3.664409875869751,3.66443395614624,8.959863180280081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.5986328125,0.0,1546.985107421875,1895.4371337890625,0.0,3113.374755859375,0.9083797335624696,1.0,0.0,3.0,1.0,0.0
17830260,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.953012228012085,0.3646154105663299,0.3276156485080719,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8632034659385681,0.2763544917106628,0.2619996666908264,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9210100173950196,0.3327756822109222,0.233018159866333,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8493959307670593,0.2628129422664642,0.2493823766708374,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.740885853767395,0.1724177449941635,0.7788711786270142,284.9172668457031,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4197082519531,284.91876220703125,1.0,0.4170662760734558,1.0,1.0,0.0,1.0,-2.221756935119629,2.221752882003784,3.970686066168128e-06,1.7156020402908323,0.900575578212738,0.900575578212738,0.0,76.56538391113281,94.0,55995.84765625,0.0,915.6884155273438,1.0,280.0587463378906,283.7131042480469,296.6533203125,300.2716064453125,293.1499938964844,293.1499938964844,279.75,36152.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804988265037537,1.0,0.0,0.0,3.6623728275299072,3.662396907806397,8.949904213295667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.396484375,0.0,1548.1259765625,1895.4371337890625,0.0,3221.255126953125,0.9081503748893738,1.0,0.0,3.0,1.0,0.0
17830320,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.953012228012085,0.3646154105663299,0.3276156485080719,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8632034659385681,0.2763544917106628,0.2619996666908264,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9210100173950196,0.3327756822109222,0.233018159866333,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8493959307670593,0.2628129422664642,0.2493823766708374,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.740885853767395,0.1724177449941635,0.7788711786270142,284.9172668457031,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4197082519531,284.91876220703125,1.0,0.4170662760734558,1.0,1.0,0.0,1.0,-2.221756935119629,2.221752882003784,3.970686066168128e-06,1.7156020402908323,0.900575578212738,0.900575578212738,0.0,76.56538391113281,94.0,55995.84765625,0.0,915.6884155273438,1.0,280.0587463378906,283.7131042480469,296.6533203125,300.2716064453125,293.1499938964844,293.1499938964844,279.75,36152.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804988265037537,1.0,0.0,0.0,3.6623728275299072,3.662396907806397,8.949904213295667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.396484375,0.0,1548.1259765625,1895.4371337890625,0.0,3221.255126953125,0.9081503748893738,1.0,0.0,3.0,1.0,0.0
17830380,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.9465935826301576,0.3685148656368255,0.3313368558883667,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770690917969,0.8587165474891663,0.280009925365448,0.2656483948230743,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.9130512475967408,0.3348587155342102,0.2346439361572265,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77703857421875,0.8446967005729675,0.2658611536026001,0.2524628043174743,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.7378321290016174,0.1750919967889785,0.7917197346687317,284.7772827148437,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4168395996094,284.7798767089844,1.0,0.423852264881134,1.0,1.0,0.0,1.0,-2.2516977787017822,2.251693725585937,4.078199253854109e-06,1.7389518022537231,0.882978081703186,0.882978081703186,0.0,80.12458801269531,97.0,57547.6875,0.0,958.9344482421876,1.0,279.7573547363281,283.54510498046875,296.6714172363281,300.4032287597656,293.1499938964844,293.1499938964844,280.04998779296875,36977.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915481567382812,1.0,0.0,0.0,3.62934684753418,3.629370927810669,8.789218668425747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.22216796875,0.0,1517.5821533203125,1895.4371337890625,0.0,3324.6826171875,0.9013046026229858,1.0,0.0,3.0,1.0,0.0
17830440,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.9465935826301576,0.3685148656368255,0.3313368558883667,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770690917969,0.8587165474891663,0.280009925365448,0.2656483948230743,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.9130512475967408,0.3348587155342102,0.2346439361572265,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77703857421875,0.8446967005729675,0.2658611536026001,0.2524628043174743,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.7378321290016174,0.1750919967889785,0.7917197346687317,284.7772827148437,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4168395996094,284.7798767089844,1.0,0.423852264881134,1.0,1.0,0.0,1.0,-2.2516977787017822,2.251693725585937,4.078199253854109e-06,1.7389518022537231,0.882978081703186,0.882978081703186,0.0,80.12458801269531,97.0,57547.6875,0.0,958.9344482421876,1.0,279.7573547363281,283.54510498046875,296.6714172363281,300.4032287597656,293.1499938964844,293.1499938964844,280.04998779296875,36977.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915481567382812,1.0,0.0,0.0,3.62934684753418,3.629370927810669,8.789218668425747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.22216796875,0.0,1517.5821533203125,1895.4371337890625,0.0,3324.6826171875,0.9013046026229858,1.0,0.0,3.0,1.0,0.0
17830500,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9438924789428712,0.3709580898284912,0.3332500159740448,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.8568764328956604,0.2820687592029571,0.2674651145935058,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.9096825122833252,0.3362235128879547,0.2354540824890136,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8427280783653259,0.267594575881958,0.2539843916893005,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.7365871071815491,0.1765568256378173,0.7980100512504578,284.94268798828125,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.419189453125,284.95977783203125,1.0,0.4271562695503235,1.0,1.0,0.0,1.0,-2.2665317058563232,2.2665274143218994,4.131908553972608e-06,1.750449538230896,0.8905593156814575,0.8905593156814575,0.0,81.82432556152344,97.0,56871.1875,0.0,980.5079345703124,1.0,280.0014953613281,283.73419189453125,296.6175537109375,300.1974182128906,293.1499938964844,293.1499938964844,280.04998779296875,36478.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863357305526733,1.0,0.0,0.0,3.6199874877929688,3.620011329650879,8.743945159039868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.5,0.0,1503.5880126953125,1895.4371337890625,0.0,3275.92333984375,0.8992055058479309,1.0,0.0,3.0,1.0,0.0
17830560,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9437690377235411,0.3739891350269317,0.3357664942741394,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8569314479827881,0.2844991981983185,0.2696309983730316,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9086955785751344,0.3380675911903381,0.2366140782833099,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8425652384757996,0.2696818113327026,0.255834698677063,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7368821501731873,0.1782806664705276,0.8053543567657471,285.0338439941406,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4270935058594,285.0385131835937,1.0,0.4305635690689087,1.0,1.0,0.0,1.0,-2.2845897674560547,2.284585475921631,4.19777279603295e-06,1.764433741569519,0.8981487154960632,0.8981487154960632,0.0,83.12214660644531,100.0,57162.45703125,0.0,1004.1166381835938,1.0,280.043701171875,283.8040771484375,296.62713623046875,300.2555236816406,293.1499938964844,293.1499938964844,280.3500061035156,35841.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845043778419495,1.0,0.0,0.0,3.6284801959991455,3.628504037857056,8.785021350377065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.41162109375,0.0,1508.1776123046875,1895.4371337890625,0.0,3258.77783203125,0.9004825949668884,1.0,0.0,3.0,1.0,0.0
17830620,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817687988281,0.9472062587738036,0.380828857421875,0.3416859209537506,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.8599377274513245,0.290018081665039,0.2746555209159851,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.9102264046669006,0.342520534992218,0.2395590096712112,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.8450058698654175,0.2744872570037842,0.2601966857910156,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.7399230003356934,0.1822462379932403,0.8224799036979675,285.2816467285156,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4493408203125,285.28521728515625,1.0,0.4377701878547668,1.0,1.0,0.0,1.0,-2.3270797729492188,2.327075481414795,4.354993052402278e-06,1.7973781824111938,0.9298958778381348,0.9298958778381348,0.0,85.17642211914062,103.0,57077.93359375,0.0,1057.0335693359375,1.0,280.34283447265625,284.0461730957031,296.6473693847656,300.2524719238281,293.1499938964844,293.1499938964844,280.04998779296875,34497.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794463276863098,1.0,0.0,0.0,3.680486679077149,3.6805107593536377,9.038654980031424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.7998046875,0.0,1556.016845703125,1895.4371337890625,0.0,3211.391357421875,0.9111942648887634,1.0,0.0,3.0,1.0,0.0
17830680,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817687988281,0.9472062587738036,0.380828857421875,0.3416859209537506,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.8599377274513245,0.290018081665039,0.2746555209159851,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.9102264046669006,0.342520534992218,0.2395590096712112,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.8450058698654175,0.2744872570037842,0.2601966857910156,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.7399230003356934,0.1822462379932403,0.8224799036979675,285.2816467285156,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4493408203125,285.28521728515625,1.0,0.4377701878547668,1.0,1.0,0.0,1.0,-2.3270797729492188,2.327075481414795,4.354993052402278e-06,1.7973781824111938,0.9298958778381348,0.9298958778381348,0.0,85.17642211914062,103.0,57077.93359375,0.0,1057.0335693359375,1.0,280.34283447265625,284.0461730957031,296.6473693847656,300.2524719238281,293.1499938964844,293.1499938964844,280.04998779296875,34497.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794463276863098,1.0,0.0,0.0,3.680486679077149,3.6805107593536377,9.038654980031424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.7998046875,0.0,1556.016845703125,1895.4371337890625,0.0,3211.391357421875,0.9111942648887634,1.0,0.0,3.0,1.0,0.0
17830740,297.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.9481580257415771,0.3862194120883941,0.347049355506897,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.8613841533660889,0.2949682772159576,0.2796362340450287,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.9097724556922911,0.3460533916950226,0.2423367202281952,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.8459752202033997,0.2787452936172485,0.2645187675952911,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7418215870857239,0.1859245300292968,0.8399978876113892,285.1297607421875,284.95001220703125,297.04998779296875,293.6761169433594,297.04901123046875,297.45758056640625,285.1297607421875,1.0,0.4452676177024841,1.0,1.0,0.0,1.0,-2.3690850734710693,2.3690805435180664,4.513664407568285e-06,1.8300853967666624,0.9356622695922852,0.9356622695922852,0.0,87.77155303955078,106.0,59144.09375,0.0,1113.3345947265625,1.0,280.0585021972656,283.8531494140625,296.72711181640625,300.5369567871094,293.1499938964844,293.1499938964844,279.75,34831.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937088251113892,1.0,0.0,0.0,3.727349281311035,3.7273738384246826,9.270293048757594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.8681640625,0.0,1612.0130615234375,1895.4371337890625,0.0,3344.8740234375,0.9218246936798096,1.0,0.0,3.0,1.0,0.0
17830800,297.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.9481580257415771,0.3862194120883941,0.347049355506897,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.8613841533660889,0.2949682772159576,0.2796362340450287,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.9097724556922911,0.3460533916950226,0.2423367202281952,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.8459752202033997,0.2787452936172485,0.2645187675952911,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7418215870857239,0.1859245300292968,0.8399978876113892,285.1297607421875,284.95001220703125,297.04998779296875,293.6761169433594,297.04901123046875,297.45758056640625,285.1297607421875,1.0,0.4452676177024841,1.0,1.0,0.0,1.0,-2.3690850734710693,2.3690805435180664,4.513664407568285e-06,1.8300853967666624,0.9356622695922852,0.9356622695922852,0.0,87.77155303955078,106.0,59144.09375,0.0,1113.3345947265625,1.0,280.0585021972656,283.8531494140625,296.72711181640625,300.5369567871094,293.1499938964844,293.1499938964844,279.75,34831.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937088251113892,1.0,0.0,0.0,3.727349281311035,3.7273738384246826,9.270293048757594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.8681640625,0.0,1612.0130615234375,1895.4371337890625,0.0,3344.8740234375,0.9218246936798096,1.0,0.0,3.0,1.0,0.0
17830860,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.9423239827156068,0.3899925351142883,0.3508428633213043,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8576209545135498,0.2987217605113983,0.2835747897624969,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.9032579064369202,0.3481101393699646,0.2440956681966781,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8419731855392456,0.2818065583705902,0.2678097188472748,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7392801642417908,0.1886044144630432,0.8538061380386353,284.9585876464844,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4496154785156,284.9590759277344,1.0,0.4523328840732574,1.0,1.0,0.0,1.0,-2.401036739349365,2.4010322093963623,4.6363943511096295e-06,1.8549895286560056,0.9290815591812134,0.9290815591812134,0.0,91.62376403808594,109.0,61002.890625,0.0,1165.0546875,1.0,279.7566833496094,283.6486511230469,296.7431640625,300.6890869140625,293.1499938964844,293.1499938964844,279.45001220703125,35555.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063193202018738,1.0,0.0,0.0,3.7469801902771,3.747004985809326,9.368197879666696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.30859375,0.0,1640.350341796875,1895.4371337890625,0.0,3462.41455078125,0.9266641139984132,1.0,0.0,3.0,1.0,0.0
17830920,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.9423239827156068,0.3899925351142883,0.3508428633213043,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8576209545135498,0.2987217605113983,0.2835747897624969,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.9032579064369202,0.3481101393699646,0.2440956681966781,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8419731855392456,0.2818065583705902,0.2678097188472748,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7392801642417908,0.1886044144630432,0.8538061380386353,284.9585876464844,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4496154785156,284.9590759277344,1.0,0.4523328840732574,1.0,1.0,0.0,1.0,-2.401036739349365,2.4010322093963623,4.6363943511096295e-06,1.8549895286560056,0.9290815591812134,0.9290815591812134,0.0,91.62376403808594,109.0,61002.890625,0.0,1165.0546875,1.0,279.7566833496094,283.6486511230469,296.7431640625,300.6890869140625,293.1499938964844,293.1499938964844,279.45001220703125,35555.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063193202018738,1.0,0.0,0.0,3.7469801902771,3.747004985809326,9.368197879666696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.30859375,0.0,1640.350341796875,1895.4371337890625,0.0,3462.41455078125,0.9266641139984132,1.0,0.0,3.0,1.0,0.0
17830980,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.9327732920646667,0.3928941786289215,0.3537164628505707,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80303955078125,0.8509219884872437,0.3015667796134949,0.286577433347702,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.8938297033309937,0.3492114543914795,0.2451001852750778,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030090332031,0.8351331949234009,0.2839331328868866,0.2701440155506134,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.802734375,0.7338749170303345,0.1903428733348846,0.8632173538208008,284.8031005859375,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.43365478515625,284.8041687011719,1.0,0.4586077034473419,1.0,1.0,0.0,1.0,-2.4234209060668945,2.4234161376953125,4.72336705570342e-06,1.8724215030670168,0.9124643802642822,0.9124643802642822,0.0,96.1753387451172,112.0,62560.3515625,0.0,1209.69140625,1.0,279.458740234375,283.4645690917969,296.7472229003906,300.7957763671875,293.1499938964844,293.1499938964844,279.1499938964844,36463.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157189726829528,1.0,0.0,0.0,3.732785701751709,3.732810497283936,9.29735449517466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.2314453125,0.0,1630.783203125,1895.4371337890625,0.0,3549.59912109375,0.9240790605545044,1.0,0.0,3.0,1.0,0.0
17831040,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.9327732920646667,0.3928941786289215,0.3537164628505707,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80303955078125,0.8509219884872437,0.3015667796134949,0.286577433347702,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.8938297033309937,0.3492114543914795,0.2451001852750778,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030090332031,0.8351331949234009,0.2839331328868866,0.2701440155506134,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.802734375,0.7338749170303345,0.1903428733348846,0.8632173538208008,284.8031005859375,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.43365478515625,284.8041687011719,1.0,0.4586077034473419,1.0,1.0,0.0,1.0,-2.4234209060668945,2.4234161376953125,4.72336705570342e-06,1.8724215030670168,0.9124643802642822,0.9124643802642822,0.0,96.1753387451172,112.0,62560.3515625,0.0,1209.69140625,1.0,279.458740234375,283.4645690917969,296.7472229003906,300.7957763671875,293.1499938964844,293.1499938964844,279.1499938964844,36463.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157189726829528,1.0,0.0,0.0,3.732785701751709,3.732810497283936,9.29735449517466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.2314453125,0.0,1630.783203125,1895.4371337890625,0.0,3549.59912109375,0.9240790605545044,1.0,0.0,3.0,1.0,0.0
17831100,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838073730469,0.9280601739883424,0.3942649364471435,0.3550581634044647,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851806640625,0.8475947380065918,0.3028357326984405,0.2879034876823425,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6843566894531,0.8891679644584656,0.349620908498764,0.2454832345247268,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.685546875,0.831706702709198,0.2848252654075622,0.2711210250854492,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889343261719,0.7310342788696289,0.1910073161125183,0.8668705821037292,284.6842041015625,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4254150390625,284.6754455566406,1.0,0.4614585340023041,1.0,1.0,0.0,1.0,-2.432650327682495,2.432645559310913,4.75943033961812e-06,1.879587292671204,0.8979899883270264,0.8979899883270264,0.0,98.42976379394533,112.0,63717.97265625,0.0,1229.8853759765625,1.0,279.1986083984375,283.314453125,296.7700500488281,300.9533996582031,293.1499938964844,293.1499938964844,279.1499938964844,37013.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921360969543457,1.0,0.0,0.0,3.7130303382873535,3.71305513381958,9.199205237564456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.0166015625,0.0,1612.1417236328125,1895.4371337890625,0.0,3601.712890625,0.9198063611984252,1.0,0.0,3.0,1.0,0.0
17831160,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6642761230469,0.923311412334442,0.3955560326576233,0.3562775254249573,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639404296875,0.8442416787147522,0.3040098249912262,0.2891084253787994,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.8844810128211975,0.3499316573143005,0.2457676529884338,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.8282292485237122,0.2856112420558929,0.2719672918319702,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632080078125,0.7280811071395874,0.1915523558855056,0.8698781132698059,284.6641845703125,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4165344238281,284.6670837402344,1.0,0.4641215801239013,1.0,1.0,0.0,1.0,-2.44053602218628,2.4405312538146973,4.79035816169926e-06,1.8857109546661377,0.8872621655464172,0.8872621655464172,0.0,100.68406677246094,115.0,63871.44140625,0.0,1248.61669921875,1.0,279.1561584472656,283.30145263671875,296.7575988769531,300.893310546875,293.1499938964844,293.1499938964844,279.45001220703125,37516.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230175614356996,1.0,0.0,0.0,3.680019855499268,3.680044412612915,9.03636191651458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.5458984375,0.0,1578.265625,1895.4371337890625,0.0,3616.979736328125,0.9129578471183776,1.0,0.0,3.0,1.0,0.0
