time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831220,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.9194087386131288,0.3980102837085724,0.3581025898456573,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8414274454116821,0.3058792948722839,0.2907028794288635,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8802801966667175,0.3509342968463897,0.2462788820266723,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8251835107803345,0.2869762182235718,0.2731057703495025,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7254501581192017,0.1924605667591095,0.8736422061920166,284.86236572265625,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4137878417969,284.8735656738281,1.0,0.4672059714794159,1.0,1.0,0.0,1.0,-2.4511425495147705,2.4511377811431885,4.831919341086177e-06,1.8938422203063965,0.8927232623100281,0.8927232623100281,0.0,103.01985931396484,115.0,63004.58203125,0.0,1271.0845947265625,1.0,279.4167175292969,283.5175476074219,296.710693359375,300.6856994628906,293.1499938964844,293.1499938964844,279.45001220703125,36916.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161971211433412,1.0,0.0,0.0,3.657816648483277,3.6578409671783447,8.927650014811661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.47265625,0.0,1548.7579345703125,1895.4371337890625,0.0,3554.0224609375,0.9079132676124572,1.0,0.0,3.0,1.0,0.0
17831280,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9188216328620912,0.4000908136367798,0.3598518073558807,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8409426808357239,0.3074144124984741,0.2920734286308288,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8791095614433289,0.3519689738750458,0.2469241172075271,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8244880437850952,0.288158506155014,0.2741502225399017,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.7248499393463135,0.1932589262723922,0.8770180940628052,284.9199523925781,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4165344238281,284.9248962402344,1.0,0.4693227112293243,1.0,1.0,0.0,1.0,-2.460972785949707,2.460968017578125,4.870641987508861e-06,1.9013980627059937,0.8951584696769714,0.8951584696769714,0.0,104.16851043701172,118.0,63138.00390625,0.0,1287.8062744140625,1.0,279.4410705566406,283.56396484375,296.727294921875,300.7367553710937,293.1499938964844,293.1499938964844,279.75,36523.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146509766578674,1.0,0.0,0.0,3.654386043548584,3.654410123825073,8.910911333259719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.423828125,0.0,1541.9727783203125,1895.4371337890625,0.0,3539.71484375,0.9067057967185974,1.0,0.0,3.0,1.0,0.0
17831340,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708068847656,0.920051336288452,0.4059558510780334,0.3649328351020813,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703796386719,0.841769814491272,0.3118322491645813,0.2960932552814483,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.8785350322723389,0.3552307188510895,0.2490650564432144,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17022705078125,0.8247315287590027,0.2916650772094726,0.2773228883743286,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692199707031,0.7251371741294861,0.1956899464130401,0.8874596357345581,285.170654296875,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.42999267578125,285.1739501953125,1.0,0.4748976230621338,1.0,1.0,0.0,1.0,-2.490830421447754,2.4908254146575928,4.989351964468369e-06,1.9244117736816408,0.9197927117347716,0.9197927117347716,0.0,106.51165771484376,121.0,62736.36328125,0.0,1334.4697265625,1.0,279.7427062988281,283.8128356933594,296.7517395019531,300.7167663574219,293.1499938964844,293.1499938964844,279.45001220703125,35174.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908285677433014,1.0,0.0,0.0,3.6808152198791504,3.6808395385742174,9.040268764692884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.513671875,0.0,1561.4925537109375,1895.4371337890625,0.0,3480.6875,0.9117301106452942,1.0,0.0,3.0,1.0,0.0
17831400,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708068847656,0.920051336288452,0.4059558510780334,0.3649328351020813,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703796386719,0.841769814491272,0.3118322491645813,0.2960932552814483,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.8785350322723389,0.3552307188510895,0.2490650564432144,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17022705078125,0.8247315287590027,0.2916650772094726,0.2773228883743286,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692199707031,0.7251371741294861,0.1956899464130401,0.8874596357345581,285.170654296875,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.42999267578125,285.1739501953125,1.0,0.4748976230621338,1.0,1.0,0.0,1.0,-2.490830421447754,2.4908254146575928,4.989351964468369e-06,1.9244117736816408,0.9197927117347716,0.9197927117347716,0.0,106.51165771484376,121.0,62736.36328125,0.0,1334.4697265625,1.0,279.7427062988281,283.8128356933594,296.7517395019531,300.7167663574219,293.1499938964844,293.1499938964844,279.45001220703125,35174.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908285677433014,1.0,0.0,0.0,3.6808152198791504,3.6808395385742174,9.040268764692884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.513671875,0.0,1561.4925537109375,1895.4371337890625,0.0,3480.6875,0.9117301106452942,1.0,0.0,3.0,1.0,0.0
17831460,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.919020175933838,0.410190612077713,0.3693307042121887,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8412671089172363,0.3155359625816345,0.2999652922153473,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8763848543167114,0.3574650287628174,0.2509802877902984,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8237040042877197,0.2944873571395874,0.2803555428981781,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7243914604187012,0.1976930201053619,0.8977820873260498,285.02392578125,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.42919921875,285.0240173339844,1.0,0.4806147515773773,1.0,1.0,0.0,1.0,-2.5191214084625244,2.519116401672364,5.103478088130942e-06,1.946368098258972,0.9185971617698668,0.9185971617698668,0.0,109.43128967285156,124.0,64560.7421875,0.0,1382.6077880859375,1.0,279.45867919921875,283.62872314453125,296.8295593261719,300.98565673828125,293.1499938964844,293.1499938964844,279.1499938964844,35522.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192296862602234,1.0,0.0,0.0,3.701932907104492,3.701957225799561,9.144297905550048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.5537109375,0.0,1588.0960693359375,1895.4371337890625,0.0,3582.0478515625,0.916586697101593,1.0,0.0,3.0,1.0,0.0
17831520,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.919020175933838,0.410190612077713,0.3693307042121887,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8412671089172363,0.3155359625816345,0.2999652922153473,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8763848543167114,0.3574650287628174,0.2509802877902984,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8237040042877197,0.2944873571395874,0.2803555428981781,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7243914604187012,0.1976930201053619,0.8977820873260498,285.02392578125,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.42919921875,285.0240173339844,1.0,0.4806147515773773,1.0,1.0,0.0,1.0,-2.5191214084625244,2.519116401672364,5.103478088130942e-06,1.946368098258972,0.9185971617698668,0.9185971617698668,0.0,109.43128967285156,124.0,64560.7421875,0.0,1382.6077880859375,1.0,279.45867919921875,283.62872314453125,296.8295593261719,300.98565673828125,293.1499938964844,293.1499938964844,279.1499938964844,35522.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192296862602234,1.0,0.0,0.0,3.701932907104492,3.701957225799561,9.144297905550048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.5537109375,0.0,1588.0960693359375,1895.4371337890625,0.0,3582.0478515625,0.916586697101593,1.0,0.0,3.0,1.0,0.0
17831580,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9146609902381896,0.4124677181243896,0.3717049062252044,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8383618593215942,0.3177345693111419,0.3023255467414856,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8717984557151794,0.3582981824874878,0.2518070042133331,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8204308748245239,0.2959904074668884,0.2820618152618408,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7215849161148071,0.1987035125494003,0.9035188555717468,284.86456298828125,284.95001220703125,297.41845703125,293.8113708496094,297.41705322265625,297.41845703125,284.8634948730469,1.0,0.484799325466156,1.0,1.0,0.0,1.0,-2.534752130508423,2.5347468852996826,5.167031304154079e-06,1.9584662914276123,0.9071236252784728,0.9071236252784728,0.0,112.54117584228516,124.0,66052.65625,0.0,1416.087646484375,1.0,279.1672668457031,283.4404602050781,296.8570556640625,301.1438293457031,293.1499938964844,293.1499938964844,279.1499938964844,36205.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280173182487488,1.0,0.0,0.0,3.69765043258667,3.697674989700317,9.123153859036391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.12890625,0.0,1588.3902587890625,1895.4371337890625,0.0,3662.954345703125,0.9159904718399048,1.0,0.0,3.0,1.0,0.0
17831640,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9132744669914246,0.4130344092845917,0.3722113966941833,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8374043107032776,0.318259596824646,0.3028482496738434,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8703818321228027,0.3584671020507812,0.2519414722919464,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8193714618682861,0.2963311970233917,0.2824144959449768,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7206531763076782,0.1989161223173141,0.9046526551246644,284.86395263671875,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.4154052734375,284.8644714355469,1.0,0.4858094751834869,1.0,1.0,0.0,1.0,-2.537936925888061,2.5379316806793213,5.179993877391098e-06,1.9609129428863523,0.9059029817581176,0.9059029817581176,0.0,113.40321350097656,127.0,66145.796875,0.0,1423.9442138671875,1.0,279.15869140625,283.4386291503906,296.85107421875,301.1273803710937,293.1499938964844,293.1499938964844,278.8500061035156,36275.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285401105880736,1.0,0.0,0.0,3.694429636001587,3.6944539546966553,9.107267260333174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.5302734375,0.0,1585.24560546875,1895.4371337890625,0.0,3667.752685546875,0.915363311767578,1.0,0.0,3.0,1.0,0.0
17831700,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74298095703125,0.91012704372406,0.4142726361751556,0.3734637498855591,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8351831436157227,0.3194362819194793,0.3040950000286102,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.8670774102210999,0.3587574660778045,0.2522542774677276,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74462890625,0.8168749809265137,0.2970578074455261,0.2832400500774383,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.747802734375,0.7184278964996338,0.199345588684082,0.9072096943855286,284.74334716796875,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4072265625,284.7349853515625,1.0,0.4881915152072906,1.0,1.0,0.0,1.0,-2.5453813076019287,2.5453760623931885,5.21035872225184e-06,1.9666333198547363,0.8932927250862122,0.8932927250862122,0.0,115.4572296142578,127.0,67313.921875,0.0,1442.548583984375,1.0,278.8995056152344,283.28759765625,296.8750915527344,301.2883605957031,293.1499938964844,293.1499938964844,278.8500061035156,36790.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339733719825744,1.0,0.0,0.0,3.678903579711914,3.6789281368255615,9.03088107406802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.3173828125,0.0,1571.5238037109375,1895.4371337890625,0.0,3717.506591796875,0.912034034729004,1.0,0.0,3.0,1.0,0.0
17831760,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68603515625,0.9058330059051514,0.4153470396995544,0.3745442032814026,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68768310546875,0.8320003747940063,0.3204687237739563,0.3052068650722503,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.8627233505249023,0.358885109424591,0.2524473369121551,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6882019042969,0.8133686184883118,0.2976342737674713,0.283927172422409,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69140625,0.7152653336524963,0.1996348351240158,0.9092000722885132,284.68658447265625,284.95001220703125,297.4962463378906,293.8388977050781,297.4827575683594,297.3977355957031,284.6692810058594,1.0,0.4903389811515808,0.8874337077140808,0.8874337077140808,0.2000000029802322,1.0,-2.5514614582061768,2.216517925262451,0.3349436521530151,1.637902021408081,0.8817909955978394,0.8817909955978394,0.0,117.798583984375,130.0,65583.8671875,0.0,1459.2381591796875,1.0,278.8585510253906,283.1846618652344,296.8622436523437,301.20538330078125,293.1499938964844,293.1499938964844,279.1499938964844,37295.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352027773857116,1.0,0.0,0.0,3.650338649749756,3.650362968444824,8.891184393178264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.7529296875,0.0,1543.2413330078125,1895.4371337890625,0.0,3728.736328125,0.9061146378517152,1.0,0.0,3.0,1.0,0.0
17831820,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4980163574219,0.8985641002655029,0.4173080027103424,0.3765469491481781,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4995422363281,0.8263245224952698,0.3223392963409424,0.3072171807289123,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.49884033203125,0.8549047708511353,0.3589313626289367,0.2526715695858001,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5000915527344,0.8068086504936218,0.2985716462135315,0.2850649654865265,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50372314453125,0.7091664671897888,0.1999926269054412,0.9119913578033448,284.49853515625,284.95001220703125,297.5625305175781,293.86212158203125,297.4700012207031,297.3780212402344,284.4864501953125,1.0,0.4941266477108001,0.6623010635375977,0.6623010635375977,0.6000000238418579,1.0,-2.561267137527466,1.2709953784942627,1.2902717590332031,0.6923680305480957,0.8462099432945251,0.8462099432945251,0.0,122.15982055664062,133.0,56851.23828125,0.0,1488.28955078125,1.0,279.142578125,282.9803466796875,296.7542419433594,300.547119140625,293.1499938964844,293.1499938964844,279.45001220703125,38793.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117637276649476,1.0,0.0,0.0,3.553603172302246,3.553626775741577,8.426188173871196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.05078125,0.0,1448.8934326171875,1895.4371337890625,0.0,3512.96435546875,0.8854749202728271,1.0,0.0,3.0,1.0,0.0
17831880,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4980163574219,0.8985641002655029,0.4173080027103424,0.3765469491481781,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4995422363281,0.8263245224952698,0.3223392963409424,0.3072171807289123,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.49884033203125,0.8549047708511353,0.3589313626289367,0.2526715695858001,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5000915527344,0.8068086504936218,0.2985716462135315,0.2850649654865265,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50372314453125,0.7091664671897888,0.1999926269054412,0.9119913578033448,284.49853515625,284.95001220703125,297.5625305175781,293.86212158203125,297.4700012207031,297.3780212402344,284.4864501953125,1.0,0.4941266477108001,0.6623010635375977,0.6623010635375977,0.6000000238418579,1.0,-2.561267137527466,1.2709953784942627,1.2902717590332031,0.6923680305480957,0.8462099432945251,0.8462099432945251,0.0,122.15982055664062,133.0,56851.23828125,0.0,1488.28955078125,1.0,279.142578125,282.9803466796875,296.7542419433594,300.547119140625,293.1499938964844,293.1499938964844,279.45001220703125,38793.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117637276649476,1.0,0.0,0.0,3.553603172302246,3.553626775741577,8.426188173871196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.05078125,0.0,1448.8934326171875,1895.4371337890625,0.0,3512.96435546875,0.8854749202728271,1.0,0.0,3.0,1.0,0.0
17831940,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.55938720703125,0.8944075703620911,0.419962465763092,0.3787158727645874,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5597229003906,0.8230555653572083,0.3245242536067962,0.3092183768749237,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595703125,0.84986811876297,0.3594083487987518,0.2529228031635284,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5598449707031,0.8025698661804199,0.2997651100158691,0.2861525416374206,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606384277344,0.7049993276596069,0.200467512011528,0.914220094680786,284.5595092773437,284.95001220703125,297.630126953125,293.8854675292969,297.45147705078125,297.36541748046875,284.55645751953125,1.0,0.4977258145809173,0.4371684491634369,0.4371684491634369,1.0,1.0,-2.570556879043579,0.8281060457229614,1.7424508333206177,0.247665449976921,0.8225891590118408,0.8225891590118408,0.0,125.489990234375,121.0,51756.07421875,0.0,1515.980712890625,1.0,279.4392395019531,283.0530090332031,296.7177124023437,300.0945739746094,293.1499938964844,293.1499938964844,279.75,39216.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740594983100891,1.0,0.0,0.0,3.4265623092651367,3.4265847206115723,7.83448683705501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.2392578125,0.0,1321.09521484375,1895.4371337890625,0.0,3160.886962890625,0.857997477054596,1.0,0.0,3.0,1.0,0.0
17832000,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.55938720703125,0.8944075703620911,0.419962465763092,0.3787158727645874,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5597229003906,0.8230555653572083,0.3245242536067962,0.3092183768749237,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595703125,0.84986811876297,0.3594083487987518,0.2529228031635284,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5598449707031,0.8025698661804199,0.2997651100158691,0.2861525416374206,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606384277344,0.7049993276596069,0.200467512011528,0.914220094680786,284.5595092773437,284.95001220703125,297.630126953125,293.8854675292969,297.45147705078125,297.36541748046875,284.55645751953125,1.0,0.4977258145809173,0.4371684491634369,0.4371684491634369,1.0,1.0,-2.570556879043579,0.8281060457229614,1.7424508333206177,0.247665449976921,0.8225891590118408,0.8225891590118408,0.0,125.489990234375,121.0,51756.07421875,0.0,1515.980712890625,1.0,279.4392395019531,283.0530090332031,296.7177124023437,300.0945739746094,293.1499938964844,293.1499938964844,279.75,39216.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740594983100891,1.0,0.0,0.0,3.4265623092651367,3.4265847206115723,7.83448683705501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.2392578125,0.0,1321.09521484375,1895.4371337890625,0.0,3160.886962890625,0.857997477054596,1.0,0.0,3.0,1.0,0.0
17832060,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.9045602083206176,0.4243732690811157,0.3820680379867553,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8314175009727478,0.32783904671669,0.3118737936019897,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.8575040698051453,0.3612702786922455,0.2538258135318756,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.8106654286384583,0.3020052015781402,0.287817895412445,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.7119110226631165,0.2017121613025665,0.9180145859718324,284.8127746582031,284.95001220703125,297.6986389160156,293.9089050292969,297.4823303222656,297.3700866699219,284.8197937011719,1.0,0.4968930184841156,0.4722098410129547,0.4722098410129547,1.0,1.0,-2.585414409637451,0.8861790895462036,1.699235200881958,0.3020554184913635,0.8219662308692932,0.8219662308692932,0.0,122.12899017333984,109.0,50497.90625,0.0,1521.0067138671875,1.0,279.7383728027344,283.33758544921875,296.7735595703125,299.9682922363281,293.1499938964844,293.1499938964844,280.04998779296875,37888.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431639075279236,1.0,0.0,0.0,3.342793703079224,3.3428151607513428,7.456112598447362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.25390625,0.0,1230.43212890625,1895.4371337890625,0.0,2871.289306640625,0.8387361168861389,1.0,0.0,3.0,1.0,0.0
17832120,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.9045602083206176,0.4243732690811157,0.3820680379867553,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8314175009727478,0.32783904671669,0.3118737936019897,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.8575040698051453,0.3612702786922455,0.2538258135318756,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.8106654286384583,0.3020052015781402,0.287817895412445,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.7119110226631165,0.2017121613025665,0.9180145859718324,284.8127746582031,284.95001220703125,297.6986389160156,293.9089050292969,297.4823303222656,297.3700866699219,284.8197937011719,1.0,0.4968930184841156,0.4722098410129547,0.4722098410129547,1.0,1.0,-2.585414409637451,0.8861790895462036,1.699235200881958,0.3020554184913635,0.8219662308692932,0.8219662308692932,0.0,122.12899017333984,109.0,50497.90625,0.0,1521.0067138671875,1.0,279.7383728027344,283.33758544921875,296.7735595703125,299.9682922363281,293.1499938964844,293.1499938964844,280.04998779296875,37888.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431639075279236,1.0,0.0,0.0,3.342793703079224,3.3428151607513428,7.456112598447362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.25390625,0.0,1230.43212890625,1895.4371337890625,0.0,2871.289306640625,0.8387361168861389,1.0,0.0,3.0,1.0,0.0
17832180,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9231934547424316,0.4289961159229278,0.3857001066207886,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8456172943115234,0.3313404321670532,0.3146920502185821,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8719313740730286,0.3637561500072479,0.2551793456077575,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8240776062011719,0.3046042025089264,0.2897993922233581,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7235892415046692,0.2033700197935104,0.9233742356300354,285.0621337890625,284.95001220703125,297.7535095214844,293.92742919921875,297.51824951171875,297.38494873046875,285.0687866210937,1.0,0.4948924481868744,0.5000530481338501,0.5000530481338501,1.0,1.0,-2.6036059856414795,0.9437841176986694,1.65982186794281,0.3553156852722168,0.8383471369743347,0.8383471369743347,0.0,116.00341796875,109.0,49999.21875,0.0,1518.3359375,1.0,280.029052734375,283.5964050292969,296.8385925292969,299.9737548828125,293.1499938964844,293.1499938964844,280.04998779296875,36091.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290901184082031,1.0,0.0,0.0,3.3399040699005127,3.3399252891540527,7.443227332259994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.21923828125,0.0,1215.385986328125,1895.4371337890625,0.0,2739.97705078125,0.8367220163345337,1.0,0.0,3.0,1.0,0.0
17832240,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.9294660687446594,0.4302197694778442,0.3867317736148834,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8503183722496033,0.3323014974594116,0.3155050277709961,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.8767651915550232,0.3644541203975677,0.2556004226207733,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8283785581588745,0.3053299188613891,0.2903909981250763,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.7273080348968506,0.2038531601428985,0.9250755906105042,285.0865173339844,284.95001220703125,297.76776123046875,293.9322204589844,297.5278625488281,297.38916015625,285.0908203125,1.0,0.4942703545093536,0.5072512626647949,0.5072512626647949,1.0,1.0,-2.609083414077759,0.9581544995307922,1.650928974151611,0.3684028387069702,0.8416697978973389,0.8416697978973389,0.0,114.1083526611328,97.0,50160.375,0.0,1517.30078125,1.0,280.0399475097656,283.6166687011719,296.867919921875,300.03143310546875,293.1499938964844,293.1499938964844,280.3500061035156,35779.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284079432487488,1.0,0.0,0.0,3.3459508419036865,3.3459720611572266,7.470202945114579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.87060546875,0.0,1218.9671630859375,1895.4371337890625,0.0,2733.630126953125,0.8376927971839905,1.0,0.0,3.0,1.0,0.0
17832300,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420349121094,0.946148693561554,0.4332596957683563,0.3891994953155517,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403564453125,0.8633002042770386,0.3347186744213104,0.317510724067688,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409973144531,0.8900381922721863,0.3662343323230743,0.2566365599632263,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.8401060700416565,0.3071681261062622,0.2918569147586822,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.737403154373169,0.2051004916429519,0.9294065237045288,285.2414245605469,284.95001220703125,297.8024597167969,293.9437866210937,297.5514221191406,297.39923095703125,285.2540283203125,1.0,0.4926112294197082,0.5247719287872314,0.5247719287872314,1.0,1.0,-2.6226673126220703,0.9917510747909546,1.6309162378311155,0.3988282382488251,0.8588340878486633,0.8588340878486633,0.0,109.2153778076172,97.0,49671.8203125,0.0,1513.8406982421875,1.0,280.29150390625,283.7890625,296.8866882324219,299.9723815917969,293.1499938964844,293.1499938964844,280.3500061035156,34802.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231911063194275,1.0,0.0,0.0,3.372999668121338,3.373020887374878,7.591470421175472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.97607421875,0.0,1237.994140625,1895.4371337890625,0.0,2685.157958984375,0.8430650234222412,1.0,0.0,3.0,1.0,0.0
17832360,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.9645623564720154,0.4363539218902588,0.3917641043663025,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.30206298828125,0.879092276096344,0.3372254371643066,0.3196235001087188,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3020935058594,0.9060395956039428,0.3681047558784485,0.2577592730522156,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.302001953125,0.8543804287910461,0.3090882897377014,0.2934203743934631,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30157470703125,0.7496702671051025,0.2064341306686401,0.934170663356781,285.3021545410156,284.95001220703125,297.8371887207031,293.955322265625,297.57135009765625,297.40985107421875,285.3031005859375,1.0,0.490837961435318,0.5229607224464417,0.5229607224464417,1.0,1.0,-2.6372385025024414,0.997124433517456,1.640114188194275,0.4008463323116302,0.8739151358604431,0.8739151358604431,0.0,103.90374755859376,85.0,49954.3515625,0.0,1509.9056396484375,1.0,280.33990478515625,283.8323669433594,296.9367370605469,300.1012878417969,293.1499938964844,293.1499938964844,280.6499938964844,34024.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82314133644104,1.0,0.0,0.0,3.4177000522613525,3.417721509933472,7.794013754391926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.28125,0.0,1275.9130859375,1895.4371337890625,0.0,2684.696044921875,0.8521117568016052,1.0,0.0,3.0,1.0,0.0
17832420,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542236328125,0.989327907562256,0.44044229388237,0.3950910270214081,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4536437988281,0.9047028422355652,0.3406191170215606,0.3224695324897766,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.453857421875,0.9343442916870116,0.3705953359603882,0.2592374086380005,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533996582031,0.878028392791748,0.3116761445999145,0.29551562666893,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4517517089844,0.7700929641723633,0.2082590758800506,0.9407024383544922,285.4540100097656,284.95001220703125,297.8843994140625,293.9708557128906,297.59649658203125,297.4223022460937,285.4581298828125,1.0,0.4882554113864898,0.5204975008964539,0.5204975008964539,1.0,1.0,-2.6567981243133545,1.001693844795227,1.6551042795181274,0.4009341597557068,0.9034120440483092,0.9034120440483092,0.0,96.43466186523438,85.0,49397.51171875,0.0,1502.9840087890625,1.0,280.6212158203125,283.994873046875,296.9471435546875,300.0555114746094,293.1499938964844,293.1499938964844,280.6499938964844,33106.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194184303283691,1.0,0.0,0.0,3.492619037628174,3.4926412105560303,8.139463147927017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.40771484375,0.0,1344.3089599609375,1895.4371337890625,0.0,2650.18212890625,0.8681886792182922,1.0,0.0,3.0,1.0,0.0
17832480,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.9990000128746032,0.4423741102218628,0.3963480293750763,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4663391113281,0.9184706807136536,0.342201292514801,0.3238467574119568,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4663391113281,0.9483662247657776,0.3717385232448578,0.2599579095840454,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4663391113281,0.8900473713874817,0.3128756582736969,0.2965336143970489,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46636962890625,0.780549943447113,0.2091118544340133,0.9439374208450316,285.4663391113281,284.95001220703125,297.9065856933594,293.97808837890625,297.60797119140625,297.4277648925781,285.4657287597656,1.0,0.4869025647640228,0.5193383097648621,0.5193383097648621,1.0,1.0,-2.6638216972351074,1.0028460025787354,1.660975694656372,0.4007520973682403,0.915136694908142,0.915136694908142,0.0,93.1520767211914,73.0,49601.06640625,0.0,1498.9266357421875,1.0,280.6415100097656,283.9989318847656,296.97344970703125,300.1268615722656,293.1499938964844,293.1499938964844,280.3500061035156,32878.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204195499420166,1.0,0.0,0.0,3.532764434814453,3.5327868461608887,8.327654086315306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.63818359375,0.0,1384.0030517578125,1895.4371337890625,0.0,2659.45654296875,0.8768652081489563,1.0,0.0,3.0,1.0,0.0
17832540,297.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22381591796875,0.9990000128746032,0.4504494369029999,0.3694055378437042,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.9488760232925416,0.34580859541893,0.3274429440498352,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.9746670126914978,0.3736110925674438,0.2614986002445221,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.9163493514060974,0.3153441250324249,0.29904305934906,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2258605957031,0.8028590679168701,0.2108602672815323,0.952063262462616,285.223876953125,284.95001220703125,297.9756164550781,294.0003967285156,297.6445617675781,297.44659423828125,285.218994140625,1.0,0.4804328680038452,0.5157158970832825,0.5157158970832825,1.0,1.0,-2.6525652408599854,0.9922984838485718,1.660266637802124,0.3928380608558655,0.9243719577789308,0.9243719577789308,0.0,86.34382629394531,76.0,51019.671875,0.0,1451.5689697265625,1.0,280.35845947265625,283.7308349609375,297.05908203125,300.38897705078125,293.1499938964844,293.1499938964844,280.04998779296875,33690.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365146517753601,1.0,0.0,0.0,3.624324560165405,3.624347925186157,8.764909580349922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.205078125,0.0,1487.6304931640625,1895.4371337890625,0.0,2809.169921875,0.8978129625320435,1.0,0.0,3.0,1.0,0.0
17832600,297.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22381591796875,0.9990000128746032,0.4504494369029999,0.3694055378437042,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.9488760232925416,0.34580859541893,0.3274429440498352,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.9746670126914978,0.3736110925674438,0.2614986002445221,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.9163493514060974,0.3153441250324249,0.29904305934906,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2258605957031,0.8028590679168701,0.2108602672815323,0.952063262462616,285.223876953125,284.95001220703125,297.9756164550781,294.0003967285156,297.6445617675781,297.44659423828125,285.218994140625,1.0,0.4804328680038452,0.5157158970832825,0.5157158970832825,1.0,1.0,-2.6525652408599854,0.9922984838485718,1.660266637802124,0.3928380608558655,0.9243719577789308,0.9243719577789308,0.0,86.34382629394531,76.0,51019.671875,0.0,1451.5689697265625,1.0,280.35845947265625,283.7308349609375,297.05908203125,300.38897705078125,293.1499938964844,293.1499938964844,280.04998779296875,33690.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365146517753601,1.0,0.0,0.0,3.624324560165405,3.624347925186157,8.764909580349922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.205078125,0.0,1487.6304931640625,1895.4371337890625,0.0,2809.169921875,0.8978129625320435,1.0,0.0,3.0,1.0,0.0
17832660,297.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9990000128746032,0.4602223634719848,0.3547252118587494,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9650139212608336,0.3481254577636719,0.3297340273857116,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9867290258407592,0.3738663494586944,0.2617985010147095,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9323642253875732,0.3165262341499328,0.3002728223800659,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8148304224014282,0.2116505652666092,0.9558963775634766,284.9847412109375,284.95001220703125,298.04400634765625,294.0221252441406,297.6832580566406,297.4682312011719,284.9819641113281,1.0,0.4772098660469055,0.5148587226867676,0.5148587226867676,1.0,1.0,-2.644105911254883,0.9872317910194396,1.6568742990493774,0.3893293738365173,0.9169294238090516,0.9169294238090516,0.0,82.88409423828125,96.0,52316.15625,0.0,1424.6055908203125,1.0,280.059326171875,283.47344970703125,297.0687561035156,300.4925842285156,293.1499938964844,293.1499938964844,279.75,34931.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486297130584717,1.0,0.0,0.0,3.667768478393554,3.667792558670044,8.976294907370175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.7978515625,0.0,1544.9913330078125,1895.4371337890625,0.0,2922.437744140625,0.9084099531173706,1.0,0.0,3.0,1.0,0.0
17832720,297.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9990000128746032,0.4602223634719848,0.3547252118587494,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9650139212608336,0.3481254577636719,0.3297340273857116,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9867290258407592,0.3738663494586944,0.2617985010147095,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9323642253875732,0.3165262341499328,0.3002728223800659,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8148304224014282,0.2116505652666092,0.9558963775634766,284.9847412109375,284.95001220703125,298.04400634765625,294.0221252441406,297.6832580566406,297.4682312011719,284.9819641113281,1.0,0.4772098660469055,0.5148587226867676,0.5148587226867676,1.0,1.0,-2.644105911254883,0.9872317910194396,1.6568742990493774,0.3893293738365173,0.9169294238090516,0.9169294238090516,0.0,82.88409423828125,96.0,52316.15625,0.0,1424.6055908203125,1.0,280.059326171875,283.47344970703125,297.0687561035156,300.4925842285156,293.1499938964844,293.1499938964844,279.75,34931.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486297130584717,1.0,0.0,0.0,3.667768478393554,3.667792558670044,8.976294907370175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.7978515625,0.0,1544.9913330078125,1895.4371337890625,0.0,2922.437744140625,0.9084099531173706,1.0,0.0,3.0,1.0,0.0
17832780,297.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79815673828125,0.9990000128746032,0.4662532210350036,0.3653281331062317,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.9571345448493958,0.349999189376831,0.3316509425640106,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79815673828125,0.9782744646072388,0.3736084103584289,0.2617364227771759,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.9227091670036316,0.3172171413898468,0.3010899424552917,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.8076713681221008,0.2119845747947693,0.9582276344299316,284.79815673828125,284.95001220703125,298.11138916015625,294.043212890625,297.7065734863281,297.46551513671875,284.7989807128906,1.0,0.482450395822525,0.5140015482902527,0.5140015482902527,1.0,1.0,-2.6628239154815674,0.9938573837280272,1.66896653175354,0.3912073373794555,0.8987836837768555,0.8987836837768555,0.0,85.7717056274414,116.0,53757.07421875,0.0,1462.906005859375,1.0,279.75689697265625,283.2642517089844,297.076904296875,300.58319091796875,293.1499938964844,293.1499938964844,279.45001220703125,36216.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574087619781494,1.0,0.0,0.0,3.6632115840911865,3.663235664367676,8.954003760663909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.15625,0.0,1549.5399169921875,1895.4371337890625,0.0,3004.705322265625,0.9082777500152588,1.0,0.0,3.0,1.0,0.0
17832840,297.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79815673828125,0.9990000128746032,0.4662532210350036,0.3653281331062317,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.9571345448493958,0.349999189376831,0.3316509425640106,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79815673828125,0.9782744646072388,0.3736084103584289,0.2617364227771759,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.9227091670036316,0.3172171413898468,0.3010899424552917,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.8076713681221008,0.2119845747947693,0.9582276344299316,284.79815673828125,284.95001220703125,298.11138916015625,294.043212890625,297.7065734863281,297.46551513671875,284.7989807128906,1.0,0.482450395822525,0.5140015482902527,0.5140015482902527,1.0,1.0,-2.6628239154815674,0.9938573837280272,1.66896653175354,0.3912073373794555,0.8987836837768555,0.8987836837768555,0.0,85.7717056274414,116.0,53757.07421875,0.0,1462.906005859375,1.0,279.75689697265625,283.2642517089844,297.076904296875,300.58319091796875,293.1499938964844,293.1499938964844,279.45001220703125,36216.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574087619781494,1.0,0.0,0.0,3.6632115840911865,3.663235664367676,8.954003760663909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.15625,0.0,1549.5399169921875,1895.4371337890625,0.0,3004.705322265625,0.9082777500152588,1.0,0.0,3.0,1.0,0.0
17832900,297.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830444335937,0.9990000128746032,0.4667868912220001,0.3778190016746521,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68377685546875,0.946481227874756,0.350913941860199,0.3326355218887329,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835021972656,0.9679120779037476,0.3734791278839111,0.2617344856262207,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842956542969,0.9113993644714355,0.3175209164619446,0.3015041053295135,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871337890625,0.7987335920333862,0.2120510339736938,0.9592203497886658,284.6832275390625,284.95001220703125,298.1446228027344,294.0534362792969,297.7086486816406,297.4490661621094,284.6759338378906,1.0,0.4873934388160705,0.5135729312896729,0.5135729312896729,1.0,1.0,-2.680697202682495,1.0007498264312744,1.6799472570419312,0.3939926624298095,0.8844333291053772,0.8844333291053772,0.0,89.14311218261719,116.0,54977.3671875,0.0,1502.740478515625,1.0,279.4996032714844,283.1187744140625,297.10382080078125,300.7385559082031,293.1499938964844,293.1499938964844,279.45001220703125,36875.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632482290267944,1.0,0.0,0.0,3.6450021266937256,3.645026445388794,8.865206950758875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.876953125,0.0,1534.1585693359375,1895.4371337890625,0.0,3059.472412109375,0.9044752717018129,1.0,0.0,3.0,1.0,0.0
17832960,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697692871094,0.9990000128746032,0.4656359255313873,0.3939737677574157,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694641113281,0.9324811697006226,0.3518072366714477,0.3336042165756225,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695556640625,0.953957498073578,0.3733399212360382,0.261723905801773,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.8983981013298035,0.3177950382232666,0.3018968105316162,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685485839844,0.7875459790229797,0.2120374292135238,0.9599512815475464,284.6696472167969,284.95001220703125,298.1774597167969,294.0634765625,297.7048034667969,297.4231262207031,284.67291259765625,1.0,0.4935705959796905,0.513121485710144,0.513121485710144,1.0,1.0,-2.702604293823242,1.0092949867248535,1.6933091878890991,0.3976160287857055,0.8742149472236633,0.8742149472236633,0.0,93.6095962524414,134.0,55240.96875,0.0,1553.7864990234375,1.0,279.4566955566406,283.1075134277344,297.09326171875,300.6877136230469,293.1499938964844,293.1499938964844,279.75,37428.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652528524398804,1.0,0.0,0.0,3.6130006313323975,3.613024711608887,8.710225642971636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.9482421875,0.0,1502.9700927734375,1895.4371337890625,0.0,3078.27734375,0.8979387283325195,1.0,0.0,3.0,1.0,0.0
17833020,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.984822154045105,0.4623495638370514,0.4168530702590942,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8961823582649231,0.3548304140567779,0.336537629365921,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9138633608818054,0.3746122121810913,0.2626031041145324,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8653599619865417,0.3194678127765655,0.303593635559082,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.758490800857544,0.2126548290252685,0.9639890789985656,284.9216613769531,284.95001220703125,298.24188232421875,294.0828552246094,297.69970703125,297.37615966796875,284.9236145019531,1.0,0.5073036551475525,0.5122186541557312,0.5122186541557312,1.0,1.0,-2.7382047176361084,1.0227354764938354,1.7154691219329834,0.4042415618896484,0.8823125958442688,0.8823125958442688,0.0,106.92295837402344,152.0,54472.87890625,0.0,1668.7176513671875,1.0,279.7405090332031,283.36248779296875,297.0570373535156,300.5355834960937,293.1499938964844,293.1499938964844,280.04998779296875,36425.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856091320514679,1.0,0.0,0.0,3.591326236724853,3.591349601745605,8.606032793068152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.3046875,0.0,1471.995849609375,1895.4371337890625,0.0,2992.35302734375,0.8925454020500183,1.0,0.0,3.0,1.0,0.0
