time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833080,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.984822154045105,0.4623495638370514,0.4168530702590942,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8961823582649231,0.3548304140567779,0.336537629365921,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9138633608818054,0.3746122121810913,0.2626031041145324,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8653599619865417,0.3194678127765655,0.303593635559082,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.758490800857544,0.2126548290252685,0.9639890789985656,284.9216613769531,284.95001220703125,298.24188232421875,294.0828552246094,297.69970703125,297.37615966796875,284.9236145019531,1.0,0.5073036551475525,0.5122186541557312,0.5122186541557312,1.0,1.0,-2.7382047176361084,1.0227354764938354,1.7154691219329834,0.4042415618896484,0.8823125958442688,0.8823125958442688,0.0,106.92295837402344,152.0,54472.87890625,0.0,1668.7176513671875,1.0,279.7405090332031,283.36248779296875,297.0570373535156,300.5355834960937,293.1499938964844,293.1499938964844,280.04998779296875,36425.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856091320514679,1.0,0.0,0.0,3.591326236724853,3.591349601745605,8.606032793068152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.3046875,0.0,1471.995849609375,1895.4371337890625,0.0,2992.35302734375,0.8925454020500183,1.0,0.0,3.0,1.0,0.0
17833140,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.9481781721115112,0.4645132422447204,0.4180382490158081,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.8646470904350281,0.3587722182273865,0.340680330991745,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.8793420195579529,0.3769700825214386,0.2645451724529266,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.8356308341026306,0.3220088183879852,0.3064272403717041,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.7325947284698486,0.2138999998569488,0.9717766046524048,285.1327514648437,284.95001220703125,298.3043518066406,294.10125732421875,297.7200927734375,297.3712463378906,285.1347351074219,1.0,0.5214471817016602,0.5113158226013184,0.5113158226013184,1.0,1.0,-2.763092041015625,1.0317951440811155,1.7312968969345093,0.4072013199329376,0.9030718207359314,0.9030718207359314,0.0,123.19496154785156,170.0,53653.02734375,0.0,1780.05615234375,1.0,280.0410461425781,283.5835266113281,297.07342529296875,300.48651123046875,293.1499938964844,293.1499938964844,279.75,35223.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479179739952087,1.0,0.0,0.0,3.616811513900757,3.616834878921509,8.728608804631222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.8173828125,0.0,1490.7965087890625,1895.4371337890625,0.0,2915.774169921875,0.897386372089386,1.0,0.0,3.0,1.0,0.0
17833200,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.9481781721115112,0.4645132422447204,0.4180382490158081,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.8646470904350281,0.3587722182273865,0.340680330991745,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.8793420195579529,0.3769700825214386,0.2645451724529266,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.8356308341026306,0.3220088183879852,0.3064272403717041,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.7325947284698486,0.2138999998569488,0.9717766046524048,285.1327514648437,284.95001220703125,298.3043518066406,294.10125732421875,297.7200927734375,297.3712463378906,285.1347351074219,1.0,0.5214471817016602,0.5113158226013184,0.5113158226013184,1.0,1.0,-2.763092041015625,1.0317951440811155,1.7312968969345093,0.4072013199329376,0.9030718207359314,0.9030718207359314,0.0,123.19496154785156,170.0,53653.02734375,0.0,1780.05615234375,1.0,280.0410461425781,283.5835266113281,297.07342529296875,300.48651123046875,293.1499938964844,293.1499938964844,279.75,35223.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479179739952087,1.0,0.0,0.0,3.616811513900757,3.616834878921509,8.728608804631222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.8173828125,0.0,1490.7965087890625,1895.4371337890625,0.0,2915.774169921875,0.897386372089386,1.0,0.0,3.0,1.0,0.0
17833260,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.9138983488082886,0.4668217599391937,0.4210607409477234,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8394010663032532,0.3618480265140533,0.3445787727832794,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8515282273292542,0.3782167732715606,0.2662179470062256,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8112087249755859,0.3237607777118683,0.309058278799057,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.7108593583106995,0.2146863788366317,0.97945237159729,284.9716186523437,284.95001220703125,298.3645324707031,294.1185607910156,297.737060546875,297.36334228515625,284.9711608886719,1.0,0.5357707142829895,0.5097022652626038,0.5097022652626038,1.0,1.0,-2.7858152389526367,1.0386487245559692,1.747166633605957,0.40926194190979,0.8980309367179871,0.8980309367179871,0.0,140.82415771484375,173.0,55172.6953125,0.0,1898.488037109375,1.0,279.7569580078125,283.3912658691406,297.1573791503906,300.7377319335937,293.1499938964844,293.1499938964844,280.04998779296875,35744.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594686985015869,1.0,0.0,0.0,3.6302413940429688,3.630265235900879,8.793551842245506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.34033203125,0.0,1509.392822265625,1895.4371337890625,0.0,3024.022216796875,0.9006434679031372,1.0,0.0,3.0,1.0,0.0
17833320,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.9138983488082886,0.4668217599391937,0.4210607409477234,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8394010663032532,0.3618480265140533,0.3445787727832794,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8515282273292542,0.3782167732715606,0.2662179470062256,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8112087249755859,0.3237607777118683,0.309058278799057,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.7108593583106995,0.2146863788366317,0.97945237159729,284.9716186523437,284.95001220703125,298.3645324707031,294.1185607910156,297.737060546875,297.36334228515625,284.9711608886719,1.0,0.5357707142829895,0.5097022652626038,0.5097022652626038,1.0,1.0,-2.7858152389526367,1.0386487245559692,1.747166633605957,0.40926194190979,0.8980309367179871,0.8980309367179871,0.0,140.82415771484375,173.0,55172.6953125,0.0,1898.488037109375,1.0,279.7569580078125,283.3912658691406,297.1573791503906,300.7377319335937,293.1499938964844,293.1499938964844,280.04998779296875,35744.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594686985015869,1.0,0.0,0.0,3.6302413940429688,3.630265235900879,8.793551842245506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.34033203125,0.0,1509.392822265625,1895.4371337890625,0.0,3024.022216796875,0.9006434679031372,1.0,0.0,3.0,1.0,0.0
17833380,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533508300781,0.8970014452934265,0.4701841175556183,0.4240280091762543,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.8264711499214172,0.3651535511016845,0.3479112684726715,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.8367769718170166,0.3797318339347839,0.2674002349376678,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15313720703125,0.7968178987503052,0.325666069984436,0.3111054301261902,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.697497546672821,0.2155417948961258,0.9847843647003174,285.1532897949219,284.95001220703125,298.4220886230469,294.1346740722656,297.7579650878906,297.3634033203125,285.15447998046875,1.0,0.5453149676322937,0.5080887079238892,0.5080887079238892,1.0,1.0,-2.803673267364502,1.0433766841888428,1.7602967023849487,0.4101333618164062,0.918874979019165,0.918874979019165,0.0,152.8629608154297,161.0,54347.52734375,0.0,1984.201904296875,1.0,280.0430603027344,283.5845031738281,297.1179504394531,300.5893859863281,293.1499938964844,293.1499938964844,279.75,34928.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852828860282898,1.0,0.0,0.0,3.666204690933228,3.6662285327911377,8.968642077888944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.302734375,0.0,1543.2186279296875,1895.4371337890625,0.0,2961.77294921875,0.9082293510437012,1.0,0.0,3.0,1.0,0.0
17833440,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533508300781,0.8970014452934265,0.4701841175556183,0.4240280091762543,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.8264711499214172,0.3651535511016845,0.3479112684726715,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.8367769718170166,0.3797318339347839,0.2674002349376678,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15313720703125,0.7968178987503052,0.325666069984436,0.3111054301261902,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.697497546672821,0.2155417948961258,0.9847843647003174,285.1532897949219,284.95001220703125,298.4220886230469,294.1346740722656,297.7579650878906,297.3634033203125,285.15447998046875,1.0,0.5453149676322937,0.5080887079238892,0.5080887079238892,1.0,1.0,-2.803673267364502,1.0433766841888428,1.7602967023849487,0.4101333618164062,0.918874979019165,0.918874979019165,0.0,152.8629608154297,161.0,54347.52734375,0.0,1984.201904296875,1.0,280.0430603027344,283.5845031738281,297.1179504394531,300.5893859863281,293.1499938964844,293.1499938964844,279.75,34928.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852828860282898,1.0,0.0,0.0,3.666204690933228,3.6662285327911377,8.968642077888944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.302734375,0.0,1543.2186279296875,1895.4371337890625,0.0,2961.77294921875,0.9082293510437012,1.0,0.0,3.0,1.0,0.0
17833500,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8957967162132263,0.4716035723686218,0.4256479144096374,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8257213234901428,0.3667044043540954,0.3495862185955047,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8353637456893921,0.3803566694259643,0.2680214345455169,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7955933213233948,0.3265248239040375,0.3121159970760345,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.6961968541145325,0.2159246653318405,0.9872206449508668,285.0243225097656,284.95001220703125,298.4497985839844,294.14227294921875,297.7668762207031,297.3618469238281,285.0149230957031,1.0,0.547274649143219,0.5072819590568542,0.5072819590568542,1.0,1.0,-2.812528848648072,1.0456795692443848,1.7668492794036863,0.410629004240036,0.91526597738266,0.91526597738266,0.0,154.7783203125,161.0,55595.1796875,0.0,2007.643798828125,1.0,279.7969665527344,283.4239807128906,297.181640625,300.8265686035156,293.1499938964844,293.1499938964844,279.75,35211.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597107529640198,1.0,0.0,0.0,3.681764125823975,3.681788206100464,9.044929925039468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.9072265625,0.0,1562.8468017578125,1895.4371337890625,0.0,3026.2919921875,0.9116554260253906,1.0,0.0,3.0,1.0,0.0
17833560,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8964386582374573,0.4724880158901214,0.4266232848167419,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8266072273254395,0.3679322302341461,0.3508664965629577,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8355750441551208,0.3805834650993347,0.268293172121048,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.7960990071296692,0.327079713344574,0.3127581179141998,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.6964360475540161,0.2160890102386474,0.9883767366409302,284.9731140136719,284.95001220703125,298.4767150878906,294.1495361328125,297.7723693847656,297.3551940917969,284.9723205566406,1.0,0.5479222536087036,0.5066002607345581,0.5066002607345581,1.0,1.0,-2.817733764648437,1.0466426610946655,1.7710912227630615,0.4105965197086334,0.9133095145225524,0.9133095145225524,0.0,155.02029418945312,149.0,55809.9453125,0.0,2017.23876953125,1.0,279.7555847167969,283.37615966796875,297.18634033203125,300.8118896484375,293.1499938964844,293.1499938964844,279.45001220703125,35574.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634212017059326,1.0,0.0,0.0,3.6863372325897217,3.68636155128479,9.067413202501484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.1376953125,0.0,1570.759765625,1895.4371337890625,0.0,3061.09521484375,0.9130615592002868,1.0,0.0,3.0,1.0,0.0
17833620,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.900179922580719,0.4733058512210846,0.4274922609329223,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.83028644323349,0.3694237470626831,0.3523480296134949,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.8382256627082825,0.3804748654365539,0.2683004140853882,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.7993177771568298,0.3275587260723114,0.3132827281951904,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.698943555355072,0.2160557061433792,0.9884138703346252,284.7984619140625,284.95001220703125,298.5160827636719,294.159912109375,297.7774353027344,297.3410339355469,284.7958984375,1.0,0.5469798445701599,0.5055640935897827,0.5055640935897827,1.0,1.0,-2.821249723434448,1.046281099319458,1.7749686241149902,0.4096640646457672,0.8980918526649475,0.8980918526649475,0.0,153.09950256347656,149.0,56989.7890625,0.0,2013.713623046875,1.0,279.4673767089844,283.1787109375,297.208984375,300.94580078125,293.1499938964844,293.1499938964844,279.45001220703125,36437.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872234046459198,1.0,0.0,0.0,3.6751646995544434,3.675189018249512,9.012533723762316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.5546875,0.0,1564.639404296875,1895.4371337890625,0.0,3143.76611328125,0.911041796207428,1.0,0.0,3.0,1.0,0.0
17833680,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897644042969,0.901913046836853,0.4735412001609802,0.4276323020458221,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.8319127559661865,0.3698565065860748,0.3527085781097412,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.8395264744758606,0.3803961277008056,0.2682099938392639,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898864746094,0.8008164167404175,0.3276679217815399,0.3133433163166046,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900695800781,0.700150191783905,0.2160048931837082,0.9880142211914062,284.789794921875,284.95001220703125,298.5281066894531,294.1629943847656,297.7787780761719,297.3363952636719,284.78936767578125,1.0,0.5462844967842102,0.5052368640899658,0.5052368640899658,1.0,1.0,-2.821336030960083,1.0457370281219482,1.7755990028381348,0.4091518521308899,0.8950177431106567,0.8950177431106567,0.0,152.04457092285156,137.0,56981.34765625,0.0,2008.7808837890625,1.0,279.456787109375,283.1714172363281,297.1976928710937,300.9139709472656,293.1499938964844,293.1499938964844,279.75,36609.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728011846542358,1.0,0.0,0.0,3.667431592941284,3.667455911636353,8.974645879789023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.51123046875,0.0,1557.234375,1895.4371337890625,0.0,3149.0859375,0.9095114469528198,1.0,0.0,3.0,1.0,0.0
17833740,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.915981948375702,0.4764381647109985,0.4293452501296997,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8435603380203247,0.3727499544620514,0.3547664582729339,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8500148057937622,0.3813856244087219,0.2683513164520263,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8118868470191956,0.3290958702564239,0.3140618801116943,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.7095820307731628,0.2164618819952011,0.9875602722167968,284.9767761230469,284.95001220703125,298.5758972167969,294.175048828125,297.7948303222656,297.33502197265625,284.9786682128906,1.0,0.542281448841095,0.5038735270500183,0.5038735270500183,1.0,1.0,-2.826345443725586,1.045422911643982,1.780922532081604,0.4077531099319458,0.904404878616333,0.904404878616333,0.0,144.8172607421875,125.0,55800.796875,0.0,1982.1014404296875,1.0,279.7410583496094,283.37615966796875,297.1463623046875,300.7171630859375,293.1499938964844,293.1499938964844,279.45001220703125,35944.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86317378282547,1.0,0.0,0.0,3.6653881072998047,3.665412187576294,8.964647690845595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.525390625,0.0,1549.938232421875,1895.4371337890625,0.0,3058.7744140625,0.9087164998054504,1.0,0.0,3.0,1.0,0.0
17833800,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.915981948375702,0.4764381647109985,0.4293452501296997,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8435603380203247,0.3727499544620514,0.3547664582729339,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8500148057937622,0.3813856244087219,0.2683513164520263,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8118868470191956,0.3290958702564239,0.3140618801116943,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.7095820307731628,0.2164618819952011,0.9875602722167968,284.9767761230469,284.95001220703125,298.5758972167969,294.175048828125,297.7948303222656,297.33502197265625,284.9786682128906,1.0,0.542281448841095,0.5038735270500183,0.5038735270500183,1.0,1.0,-2.826345443725586,1.045422911643982,1.780922532081604,0.4077531099319458,0.904404878616333,0.904404878616333,0.0,144.8172607421875,125.0,55800.796875,0.0,1982.1014404296875,1.0,279.7410583496094,283.37615966796875,297.1463623046875,300.7171630859375,293.1499938964844,293.1499938964844,279.45001220703125,35944.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86317378282547,1.0,0.0,0.0,3.6653881072998047,3.665412187576294,8.964647690845595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.525390625,0.0,1549.938232421875,1895.4371337890625,0.0,3058.7744140625,0.9087164998054504,1.0,0.0,3.0,1.0,0.0
17833860,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.9374685287475586,0.4785096943378448,0.431261271238327,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8606463074684143,0.3754240572452545,0.3571168184280395,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8660141229629517,0.3820896446704864,0.2687565088272095,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8270013332366943,0.3303488790988922,0.3150538206100464,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.7226142883300781,0.2168762236833572,0.9881819486618042,284.8190612792969,284.95001220703125,298.61981201171875,294.1855163574219,297.80621337890625,297.32843017578125,284.8190002441406,1.0,0.5372089743614197,0.5028179287910461,0.5028179287910461,1.0,1.0,-2.833906650543213,1.0466619729995728,1.7872447967529297,0.4075425863265991,0.8892123103141785,0.8892123103141785,0.0,135.3958282470703,113.0,56966.03515625,0.0,1948.8065185546875,1.0,279.45660400390625,283.19390869140625,297.20855712890625,300.9107666015625,293.1499938964844,293.1499938964844,279.75,36689.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709955215454102,1.0,0.0,0.0,3.643799066543579,3.643823146820069,8.859354920787155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.07421875,0.0,1531.4300537109375,1895.4371337890625,0.0,3132.149169921875,0.904315948486328,1.0,0.0,3.0,1.0,0.0
17833920,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.9374685287475586,0.4785096943378448,0.431261271238327,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8606463074684143,0.3754240572452545,0.3571168184280395,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8660141229629517,0.3820896446704864,0.2687565088272095,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8270013332366943,0.3303488790988922,0.3150538206100464,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.7226142883300781,0.2168762236833572,0.9881819486618042,284.8190612792969,284.95001220703125,298.61981201171875,294.1855163574219,297.80621337890625,297.32843017578125,284.8190002441406,1.0,0.5372089743614197,0.5028179287910461,0.5028179287910461,1.0,1.0,-2.833906650543213,1.0466619729995728,1.7872447967529297,0.4075425863265991,0.8892123103141785,0.8892123103141785,0.0,135.3958282470703,113.0,56966.03515625,0.0,1948.8065185546875,1.0,279.45660400390625,283.19390869140625,297.20855712890625,300.9107666015625,293.1499938964844,293.1499938964844,279.75,36689.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709955215454102,1.0,0.0,0.0,3.643799066543579,3.643823146820069,8.859354920787155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.07421875,0.0,1531.4300537109375,1895.4371337890625,0.0,3132.149169921875,0.904315948486328,1.0,0.0,3.0,1.0,0.0
17833980,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9635610580444336,0.481669932603836,0.4331893622875213,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8832743763923645,0.3787115514278412,0.3594754934310913,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8874087333679199,0.383504718542099,0.2691585421562195,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8463388085365295,0.3321314752101898,0.3160313963890075,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7386844158172607,0.2176558226346969,0.9887157082557678,285.0109558105469,284.95001220703125,298.6595153808594,294.19439697265625,297.8222351074219,297.3315124511719,285.0124816894531,1.0,0.5313809514045715,0.5017623901367188,0.5017623901367188,1.0,1.0,-2.841349840164185,1.0478746891021729,1.7934751510620115,0.4071153104305267,0.9009160399436952,0.9009160399436952,0.0,124.7511215209961,101.0,55831.359375,0.0,1909.21826171875,1.0,279.7431945800781,283.4021301269531,297.1662902832031,300.7359313964844,293.1499938964844,293.1499938964844,280.04998779296875,35859.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620932102203369,1.0,0.0,0.0,3.644454956054688,3.6444790363311768,8.862545541887812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.41455078125,0.0,1525.9573974609375,1895.4371337890625,0.0,3048.637939453125,0.904008150100708,1.0,0.0,3.0,1.0,0.0
17834040,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9635610580444336,0.481669932603836,0.4331893622875213,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8832743763923645,0.3787115514278412,0.3594754934310913,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8874087333679199,0.383504718542099,0.2691585421562195,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8463388085365295,0.3321314752101898,0.3160313963890075,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7386844158172607,0.2176558226346969,0.9887157082557678,285.0109558105469,284.95001220703125,298.6595153808594,294.19439697265625,297.8222351074219,297.3315124511719,285.0124816894531,1.0,0.5313809514045715,0.5017623901367188,0.5017623901367188,1.0,1.0,-2.841349840164185,1.0478746891021729,1.7934751510620115,0.4071153104305267,0.9009160399436952,0.9009160399436952,0.0,124.7511215209961,101.0,55831.359375,0.0,1909.21826171875,1.0,279.7431945800781,283.4021301269531,297.1662902832031,300.7359313964844,293.1499938964844,293.1499938964844,280.04998779296875,35859.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620932102203369,1.0,0.0,0.0,3.644454956054688,3.6444790363311768,8.862545541887812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.41455078125,0.0,1525.9573974609375,1895.4371337890625,0.0,3048.637939453125,0.904008150100708,1.0,0.0,3.0,1.0,0.0
17834100,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.9786245226860046,0.4837311506271362,0.4346493780612945,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526184082031,0.8982688188552856,0.3807187080383301,0.361001044511795,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.9017618894577026,0.3846336305141449,0.2696624994277954,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.8594444990158081,0.3333574831485748,0.3168328404426574,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482849121094,0.749528706073761,0.2183084338903427,0.9900718331336976,285.1531982421875,284.95001220703125,298.6776733398437,294.1981811523437,297.8325500488281,297.3376159667969,285.1627502441406,1.0,0.5284831523895264,0.5012345910072327,0.5012345910072327,1.0,1.0,-2.8481335639953613,1.0497488975524902,1.7983847856521606,0.4074949920177459,0.91451758146286,0.91451758146286,0.0,118.8229522705078,101.0,54859.87890625,0.0,1891.2679443359373,1.0,280.000244140625,283.5660400390625,297.1468200683594,300.59210205078125,293.1499938964844,293.1499938964844,280.04998779296875,35290.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557497262954712,1.0,0.0,0.0,3.659051179885864,3.6590752601623535,8.933677690947661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.474609375,0.0,1537.9432373046875,1895.4371337890625,0.0,2989.150390625,0.9070727825164796,1.0,0.0,3.0,1.0,0.0
17834160,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030639648437,0.9939762353897096,0.485968142747879,0.4363659918308258,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030029296875,0.9169273376464844,0.3829028010368347,0.3627393245697021,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030029296875,0.920121133327484,0.3859620690345764,0.2703480124473572,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20294189453125,0.8754677176475525,0.3347509503364563,0.3178304731845855,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.7628922462463379,0.2191060930490493,0.9921665191650392,285.2030334472656,284.95001220703125,298.69464111328125,294.2015380859375,297.8435974121094,297.3456420898437,285.2037048339844,1.0,0.525671660900116,0.5006508827209473,0.5006508827209473,1.0,1.0,-2.8568239212036133,1.0523160696029663,1.804507851600647,0.4081383049488067,0.9256279468536376,0.9256279468536376,0.0,112.6253662109375,89.0,54933.84765625,0.0,1874.939208984375,1.0,280.04376220703125,283.60546875,297.17144775390625,300.66949462890625,293.1499938964844,293.1499938964844,279.75,34818.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537296652793884,1.0,0.0,0.0,3.685421705245972,3.685445785522461,9.062910066859332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.5322265625,0.0,1564.009765625,1895.4371337890625,0.0,2970.21533203125,0.9124786257743835,1.0,0.0,3.0,1.0,0.0
17834220,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9990000128746032,0.4912169873714447,0.4164341986179352,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9456638693809508,0.3860450387001037,0.3657885491847992,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9471458792686462,0.3871500194072723,0.2713028490543365,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8987529873847961,0.3364369571208954,0.3194747865200043,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7824823260307312,0.2199662625789642,0.9957325458526612,284.99420166015625,284.95001220703125,298.72491455078125,294.2069091796875,297.8603820800781,297.3565368652344,284.99151611328125,1.0,0.5183297991752625,0.4994834959506988,0.4994834959506988,1.0,1.0,-2.843564033508301,1.0446395874023438,1.7989243268966677,0.4038631618022918,0.9205784201622008,0.9205784201622008,0.0,104.23306274414062,77.0,56082.65625,0.0,1813.5252685546875,1.0,279.7579040527344,283.375,297.2411193847656,300.8938903808594,293.1499938964844,293.1499938964844,279.45001220703125,35457.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645616173744202,1.0,0.0,0.0,3.710313558578491,3.710338115692138,9.18574755814916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.166015625,0.0,1597.1884765625,1895.4371337890625,0.0,3071.793212890625,0.918337881565094,1.0,0.0,3.0,1.0,0.0
17834280,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9990000128746032,0.4912169873714447,0.4164341986179352,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9456638693809508,0.3860450387001037,0.3657885491847992,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9471458792686462,0.3871500194072723,0.2713028490543365,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8987529873847961,0.3364369571208954,0.3194747865200043,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7824823260307312,0.2199662625789642,0.9957325458526612,284.99420166015625,284.95001220703125,298.72491455078125,294.2069091796875,297.8603820800781,297.3565368652344,284.99151611328125,1.0,0.5183297991752625,0.4994834959506988,0.4994834959506988,1.0,1.0,-2.843564033508301,1.0446395874023438,1.7989243268966677,0.4038631618022918,0.9205784201622008,0.9205784201622008,0.0,104.23306274414062,77.0,56082.65625,0.0,1813.5252685546875,1.0,279.7579040527344,283.375,297.2411193847656,300.8938903808594,293.1499938964844,293.1499938964844,279.45001220703125,35457.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645616173744202,1.0,0.0,0.0,3.710313558578491,3.710338115692138,9.18574755814916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.166015625,0.0,1597.1884765625,1895.4371337890625,0.0,3071.793212890625,0.918337881565094,1.0,0.0,3.0,1.0,0.0
17834340,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.9990000128746032,0.4996970295906067,0.3884416222572326,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.9707107543945312,0.3879525065422058,0.3675621449947357,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.9702991843223572,0.3868692219257355,0.271124929189682,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702941894531,0.922479510307312,0.3369540274143219,0.3199340999126434,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.8012855648994446,0.2199896723031997,0.9954071044921876,284.7700500488281,284.95001220703125,298.75,294.2104187011719,297.8811950683594,297.3775329589844,284.7677917480469,1.0,0.5088402628898621,0.498316079378128,0.498316079378128,1.0,1.0,-2.812436103820801,1.02955424785614,1.7828819751739502,0.3960899710655212,0.8995830416679382,0.8995830416679382,0.0,96.41633605957033,97.0,56814.90234375,0.0,1727.6610107421875,1.0,279.45672607421875,283.1387634277344,297.2400817871094,300.96002197265625,293.1499938964844,293.1499938964844,279.1499938964844,36639.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731017112731934,1.0,0.0,0.0,3.691063642501831,3.6910879611968994,9.090679213841212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.8564453125,0.0,1584.17529296875,1895.4371337890625,0.0,3151.904296875,0.9147883653640748,1.0,0.0,3.0,1.0,0.0
17834400,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.9990000128746032,0.4996970295906067,0.3884416222572326,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.9707107543945312,0.3879525065422058,0.3675621449947357,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.9702991843223572,0.3868692219257355,0.271124929189682,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702941894531,0.922479510307312,0.3369540274143219,0.3199340999126434,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.8012855648994446,0.2199896723031997,0.9954071044921876,284.7700500488281,284.95001220703125,298.75,294.2104187011719,297.8811950683594,297.3775329589844,284.7677917480469,1.0,0.5088402628898621,0.498316079378128,0.498316079378128,1.0,1.0,-2.812436103820801,1.02955424785614,1.7828819751739502,0.3960899710655212,0.8995830416679382,0.8995830416679382,0.0,96.41633605957033,97.0,56814.90234375,0.0,1727.6610107421875,1.0,279.45672607421875,283.1387634277344,297.2400817871094,300.96002197265625,293.1499938964844,293.1499938964844,279.1499938964844,36639.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731017112731934,1.0,0.0,0.0,3.691063642501831,3.6910879611968994,9.090679213841212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.8564453125,0.0,1584.17529296875,1895.4371337890625,0.0,3151.904296875,0.9147883653640748,1.0,0.0,3.0,1.0,0.0
17834460,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103210449219,0.9990000128746032,0.5072877407073975,0.3878443837165832,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6102600097656,0.9724278450012208,0.3894757032394409,0.3690225780010223,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6102600097656,0.9702247381210328,0.3861422538757324,0.2706440389156341,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.61016845703125,0.923194706439972,0.3370693624019623,0.3200799226760864,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097412109375,0.8014141321182251,0.2197194844484329,0.9943423867225648,284.6103210449219,284.95001220703125,298.7719421386719,294.2138061523437,297.8976745605469,297.39190673828125,284.6119079589844,1.0,0.5095510482788086,0.4977127909660339,0.4977127909660339,1.0,1.0,-2.8117380142211914,1.0281985998153689,1.7835394144058228,0.3943110704421997,0.8694747090339661,0.8694747090339661,0.0,96.2253189086914,117.0,57660.09765625,0.0,1725.723388671875,1.0,279.1593933105469,282.9651794433594,297.22869873046875,300.991943359375,293.1499938964844,293.1499938964844,279.45001220703125,37990.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878121018409729,1.0,0.0,0.0,3.619572639465332,3.619596719741821,8.741941428525024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.064453125,0.0,1514.35009765625,1895.4371337890625,0.0,3198.968994140625,0.8998097777366638,1.0,0.0,3.0,1.0,0.0
17834520,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103210449219,0.9990000128746032,0.5072877407073975,0.3878443837165832,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6102600097656,0.9724278450012208,0.3894757032394409,0.3690225780010223,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6102600097656,0.9702247381210328,0.3861422538757324,0.2706440389156341,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.61016845703125,0.923194706439972,0.3370693624019623,0.3200799226760864,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097412109375,0.8014141321182251,0.2197194844484329,0.9943423867225648,284.6103210449219,284.95001220703125,298.7719421386719,294.2138061523437,297.8976745605469,297.39190673828125,284.6119079589844,1.0,0.5095510482788086,0.4977127909660339,0.4977127909660339,1.0,1.0,-2.8117380142211914,1.0281985998153689,1.7835394144058228,0.3943110704421997,0.8694747090339661,0.8694747090339661,0.0,96.2253189086914,117.0,57660.09765625,0.0,1725.723388671875,1.0,279.1593933105469,282.9651794433594,297.22869873046875,300.991943359375,293.1499938964844,293.1499938964844,279.45001220703125,37990.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878121018409729,1.0,0.0,0.0,3.619572639465332,3.619596719741821,8.741941428525024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.064453125,0.0,1514.35009765625,1895.4371337890625,0.0,3198.968994140625,0.8998097777366638,1.0,0.0,3.0,1.0,0.0
17834580,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.9990000128746032,0.5109121799468994,0.4059049189090729,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9598730802536012,0.3924078941345215,0.3714876174926758,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.955702006816864,0.3870847225189209,0.2710227370262146,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.9084637761116028,0.3384109437465668,0.3211000859737396,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.7894611954689026,0.220205932855606,0.9960530400276184,284.8527526855469,284.95001220703125,298.7929992675781,294.2189025878906,297.9041748046875,297.3898010253906,284.857421875,1.0,0.517267644405365,0.4971094727516174,0.4971094727516174,1.0,1.0,-2.840116500854492,1.0389032363891602,1.8012131452560425,0.398343414068222,0.872330367565155,0.872330367565155,0.0,101.51001739501952,137.0,56637.75390625,0.0,1794.756103515625,1.0,279.4405822753906,283.2198791503906,297.1817932128906,300.79815673828125,293.1499938964844,293.1499938964844,279.75,37033.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668180108070374,1.0,0.0,0.0,3.5747365951538086,3.5747599601745605,8.526707802047895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.27001953125,0.0,1458.60888671875,1895.4371337890625,0.0,3092.960693359375,0.8893024325370789,1.0,0.0,3.0,1.0,0.0
17834640,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.9990000128746032,0.5109121799468994,0.4059049189090729,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9598730802536012,0.3924078941345215,0.3714876174926758,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.955702006816864,0.3870847225189209,0.2710227370262146,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.9084637761116028,0.3384109437465668,0.3211000859737396,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.7894611954689026,0.220205932855606,0.9960530400276184,284.8527526855469,284.95001220703125,298.7929992675781,294.2189025878906,297.9041748046875,297.3898010253906,284.857421875,1.0,0.517267644405365,0.4971094727516174,0.4971094727516174,1.0,1.0,-2.840116500854492,1.0389032363891602,1.8012131452560425,0.398343414068222,0.872330367565155,0.872330367565155,0.0,101.51001739501952,137.0,56637.75390625,0.0,1794.756103515625,1.0,279.4405822753906,283.2198791503906,297.1817932128906,300.79815673828125,293.1499938964844,293.1499938964844,279.75,37033.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668180108070374,1.0,0.0,0.0,3.5747365951538086,3.5747599601745605,8.526707802047895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.27001953125,0.0,1458.60888671875,1895.4371337890625,0.0,3092.960693359375,0.8893024325370789,1.0,0.0,3.0,1.0,0.0
17834700,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9990000128746032,0.5114784240722656,0.4191000759601593,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9505848288536072,0.3943759202957153,0.3733081221580505,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9454264044761658,0.3881436586380005,0.2717179656028747,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8993597030639648,0.3395487666130066,0.3221519887447357,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7815696597099304,0.2207644283771515,0.9986885190010072,285.02655029296875,284.95001220703125,298.80322265625,294.2220764160156,297.90447998046875,297.3839111328125,285.0388488769531,1.0,0.5232264399528503,0.4968078434467315,0.4968078434467315,1.0,1.0,-2.863420009613037,1.048015594482422,1.8154044151306152,0.4021128714084625,0.8833009600639343,0.8833009600639343,0.0,105.60150146484376,137.0,55820.57421875,0.0,1851.1961669921875,1.0,279.6976928710937,283.4104309082031,297.1654968261719,300.6612548828125,293.1499938964844,293.1499938964844,279.75,36251.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601295948028564,1.0,0.0,0.0,3.5722267627716064,3.57224988937378,8.514738283338374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.5927734375,0.0,1450.19482421875,1895.4371337890625,0.0,3030.22021484375,0.888437032699585,1.0,0.0,3.0,1.0,0.0
17834760,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.9990000128746032,0.5112172365188599,0.4344708323478699,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.939821720123291,0.3965738117694855,0.3754463493824005,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.9337531924247742,0.389468789100647,0.2726825177669525,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.8895821571350098,0.3409084677696228,0.3235039710998535,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.7730215191841125,0.2214775383472442,1.0023359060287476,285.1058959960937,284.95001220703125,298.8132629394531,294.2256164550781,297.90264892578125,297.3751525878906,285.1093444824219,1.0,0.5303295254707336,0.4961155951023102,0.4961155951023102,1.0,1.0,-2.8916237354278564,1.0584590435028076,1.8331646919250488,0.4061295986175537,0.8926941752433777,0.8926941752433777,0.0,110.54833221435548,155.0,56085.125,0.0,1920.6326904296875,1.0,279.7424621582031,283.4747009277344,297.1947937011719,300.7528991699219,293.1499938964844,293.1499938964844,280.04998779296875,35544.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582367300987244,1.0,0.0,0.0,3.587080717086792,3.587103843688965,8.585697059970698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.7265625,0.0,1460.9398193359375,1895.4371337890625,0.0,3012.468505859375,0.891032338142395,1.0,0.0,3.0,1.0,0.0
17834820,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31890869140625,0.9963244795799256,0.5090821385383606,0.4588150382041931,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31854248046875,0.9183719754219056,0.4004945456981659,0.3793614506721496,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3185119628906,0.9113263487815856,0.3919558227062225,0.2745687961578369,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182678222656,0.8710438013076782,0.3434208631515503,0.3261015713214874,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.317138671875,0.7570794820785522,0.2228237092494964,1.009634494781494,285.3186950683594,284.95001220703125,298.8296813964844,294.2324523925781,297.8951110839844,297.3536682128906,285.3216247558594,1.0,0.5434820652008057,0.4949525892734527,0.4949525892734527,1.0,1.0,-2.94123649597168,1.0767178535461426,1.8645187616348269,0.4135571122169494,0.9222785234451294,0.9222785234451294,0.0,120.8569793701172,155.0,55695.63671875,0.0,2052.88037109375,1.0,280.036376953125,283.6900939941406,297.2084350585937,300.72564697265625,293.1499938964844,293.1499938964844,280.04998779296875,34311.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530988097190857,1.0,0.0,0.0,3.639211416244507,3.639235019683838,8.837060931909946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.9111328125,0.0,1508.599609375,1895.4371337890625,0.0,2964.302978515625,0.9018478393554688,1.0,0.0,3.0,1.0,0.0
17834880,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32598876953125,0.9900883436203004,0.508746325969696,0.4585479199886322,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258972167969,0.9108256101608276,0.4012138247489929,0.3801958858966827,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32586669921875,0.903967022895813,0.3924008011817932,0.2749970853328705,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258056640625,0.864608883857727,0.3438760936260223,0.3266844153404236,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254699707031,0.7516463398933411,0.2230581641197204,1.011391282081604,285.325927734375,284.95001220703125,298.8327331542969,294.2338562011719,297.8937072753906,297.3498840332031,285.3263244628906,1.0,0.54580157995224,0.494731068611145,0.494731068611145,1.0,1.0,-2.943809986114502,1.0773171186447144,1.866492867469788,0.4139822423458099,0.9267120361328124,0.9267120361328124,0.0,124.13545989990234,173.0,55776.92578125,0.0,2074.68896484375,1.0,280.0429992675781,283.69354248046875,297.2206726074219,300.76007080078125,293.1499938964844,293.1499938964844,279.75,34188.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535924553871155,1.0,0.0,0.0,3.6517083644866943,3.651732206344605,8.897857810552523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.662109375,0.0,1521.5125732421875,1895.4371337890625,0.0,2968.92919921875,0.9045072197914124,1.0,0.0,3.0,1.0,0.0
