time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834940,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.9519739747047424,0.5077030062675476,0.4578979015350342,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.876484215259552,0.4043786227703094,0.3843888640403747,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.8690376281738281,0.393637478351593,0.2768124938011169,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.8335810303688049,0.3455435931682586,0.3294223845005035,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344299316406,0.7252846360206604,0.2237115502357483,1.019272804260254,285.13348388671875,284.95001220703125,298.8515319824219,294.2435302734375,297.8858947753906,297.3280639648437,285.13140869140625,1.0,0.5602440237998962,0.4933465719223022,0.4933465719223022,1.0,1.0,-2.963015079498291,1.0825908184051514,1.88042426109314,0.4147408902645111,0.9311707019805908,0.9311707019805908,0.0,143.5364990234375,191.0,57497.94140625,0.0,2205.48681640625,1.0,279.7587280273437,283.47320556640625,297.2922668457031,301.02020263671875,293.1499938964844,293.1499938964844,279.45001220703125,34686.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675470948219299,1.0,0.0,0.0,3.704237461090088,3.704261779785156,9.155687052953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.607421875,0.0,1584.3790283203125,1895.4371337890625,0.0,3099.80029296875,0.9165067076683044,1.0,0.0,3.0,1.0,0.0
17835000,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.9519739747047424,0.5077030062675476,0.4578979015350342,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.876484215259552,0.4043786227703094,0.3843888640403747,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.8690376281738281,0.393637478351593,0.2768124938011169,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.8335810303688049,0.3455435931682586,0.3294223845005035,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344299316406,0.7252846360206604,0.2237115502357483,1.019272804260254,285.13348388671875,284.95001220703125,298.8515319824219,294.2435302734375,297.8858947753906,297.3280639648437,285.13140869140625,1.0,0.5602440237998962,0.4933465719223022,0.4933465719223022,1.0,1.0,-2.963015079498291,1.0825908184051514,1.88042426109314,0.4147408902645111,0.9311707019805908,0.9311707019805908,0.0,143.5364990234375,191.0,57497.94140625,0.0,2205.48681640625,1.0,279.7587280273437,283.47320556640625,297.2922668457031,301.02020263671875,293.1499938964844,293.1499938964844,279.45001220703125,34686.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675470948219299,1.0,0.0,0.0,3.704237461090088,3.704261779785156,9.155687052953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.607421875,0.0,1584.3790283203125,1895.4371337890625,0.0,3099.80029296875,0.9165067076683044,1.0,0.0,3.0,1.0,0.0
17835060,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9150031805038452,0.5068318247795105,0.4579053819179535,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.8489815592765808,0.4061704874038696,0.3871167004108429,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8408137559890747,0.3932919502258301,0.2773712277412414,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.8078169226646423,0.3459212183952331,0.3308121263980865,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7015172839164734,0.2233684808015823,1.022423267364502,284.92901611328125,284.95001220703125,298.86968994140625,294.2545166015625,297.8749084472656,297.3030700683594,284.9277648925781,1.0,0.5735738277435303,0.4913305640220642,0.4913305640220642,1.0,1.0,-2.972440242767334,1.0825979709625244,1.8898422718048096,0.4126217365264892,0.92136812210083,0.92136812210083,0.0,163.71697998046875,179.0,58976.28515625,0.0,2324.331787109375,1.0,279.4565734863281,283.24615478515625,297.2989196777344,301.13916015625,293.1499938964844,293.1499938964844,279.1499938964844,35611.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789534568786621,1.0,0.0,0.0,3.722178220748901,3.722202777862549,9.244589023182924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.18359375,0.0,1611.9967041015625,1895.4371337890625,0.0,3206.771728515625,0.9211034774780272,1.0,0.0,3.0,1.0,0.0
17835120,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9150031805038452,0.5068318247795105,0.4579053819179535,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.8489815592765808,0.4061704874038696,0.3871167004108429,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8408137559890747,0.3932919502258301,0.2773712277412414,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.8078169226646423,0.3459212183952331,0.3308121263980865,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7015172839164734,0.2233684808015823,1.022423267364502,284.92901611328125,284.95001220703125,298.86968994140625,294.2545166015625,297.8749084472656,297.3030700683594,284.9277648925781,1.0,0.5735738277435303,0.4913305640220642,0.4913305640220642,1.0,1.0,-2.972440242767334,1.0825979709625244,1.8898422718048096,0.4126217365264892,0.92136812210083,0.92136812210083,0.0,163.71697998046875,179.0,58976.28515625,0.0,2324.331787109375,1.0,279.4565734863281,283.24615478515625,297.2989196777344,301.13916015625,293.1499938964844,293.1499938964844,279.1499938964844,35611.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789534568786621,1.0,0.0,0.0,3.722178220748901,3.722202777862549,9.244589023182924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.18359375,0.0,1611.9967041015625,1895.4371337890625,0.0,3206.771728515625,0.9211034774780272,1.0,0.0,3.0,1.0,0.0
17835180,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418212890625,0.9032469987869264,0.5057036876678467,0.4572260677814483,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418518066406,0.8409050703048706,0.4073435664176941,0.3886180520057678,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74188232421875,0.8315564393997192,0.3922720551490783,0.2769616544246673,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419128417969,0.7986688017845154,0.3456836640834808,0.3309889733791351,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421569824219,0.6926159858703613,0.2224824428558349,1.0203168392181396,284.7418518066406,284.95001220703125,298.8872375488281,294.2667236328125,297.8627014160156,297.2771301269531,284.7413330078125,1.0,0.5769605040550232,0.4893145561218261,0.4893145561218261,1.0,1.0,-2.970628261566162,1.0779190063476562,1.8927092552185056,0.4083315432071686,0.8996503353118896,0.8996503353118896,0.0,171.08013916015625,167.0,60075.6015625,0.0,2358.4072265625,1.0,279.1566467285156,283.0408935546875,297.2959289550781,301.2117919921875,293.1499938964844,293.1499938964844,278.8500061035156,36767.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867933750152588,1.0,0.0,0.0,3.697570562362671,3.6975953578948975,9.122759934143688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.1787109375,0.0,1592.5556640625,1895.4371337890625,0.0,3280.206787109375,0.9163445234298706,1.0,0.0,3.0,1.0,0.0
17835240,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418212890625,0.9032469987869264,0.5057036876678467,0.4572260677814483,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418518066406,0.8409050703048706,0.4073435664176941,0.3886180520057678,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74188232421875,0.8315564393997192,0.3922720551490783,0.2769616544246673,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419128417969,0.7986688017845154,0.3456836640834808,0.3309889733791351,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421569824219,0.6926159858703613,0.2224824428558349,1.0203168392181396,284.7418518066406,284.95001220703125,298.8872375488281,294.2667236328125,297.8627014160156,297.2771301269531,284.7413330078125,1.0,0.5769605040550232,0.4893145561218261,0.4893145561218261,1.0,1.0,-2.970628261566162,1.0779190063476562,1.8927092552185056,0.4083315432071686,0.8996503353118896,0.8996503353118896,0.0,171.08013916015625,167.0,60075.6015625,0.0,2358.4072265625,1.0,279.1566467285156,283.0408935546875,297.2959289550781,301.2117919921875,293.1499938964844,293.1499938964844,278.8500061035156,36767.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867933750152588,1.0,0.0,0.0,3.697570562362671,3.6975953578948975,9.122759934143688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.1787109375,0.0,1592.5556640625,1895.4371337890625,0.0,3280.206787109375,0.9163445234298706,1.0,0.0,3.0,1.0,0.0
17835300,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61090087890625,0.9024611711502076,0.5051366090774536,0.4567740261554718,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6117248535156,0.840866208076477,0.4078697562217712,0.3891598284244537,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119079589844,0.8308261036872864,0.3917105495929718,0.2766056954860687,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6125183105469,0.7981411814689636,0.3454999625682831,0.33086097240448,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6155700683594,0.6917296051979065,0.2219731211662292,1.0182214975357056,284.6114196777344,284.95001220703125,298.89581298828125,294.27325439453125,297.8571472167969,297.265380859375,284.6038818359375,1.0,0.576578676700592,0.4883065521717071,0.4883065521717071,1.0,1.0,-2.967637538909912,1.0747231245040894,1.8929142951965328,0.4057359099388122,0.8820967674255371,0.8820967674255371,0.0,171.3096466064453,167.0,60991.4375,0.0,2354.191650390625,1.0,278.89874267578125,282.8880920410156,297.31396484375,301.3464050292969,293.1499938964844,293.1499938964844,278.8500061035156,37486.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914286494255066,1.0,0.0,0.0,3.6678342819213854,3.667858839035034,8.976617209555116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.28125,0.0,1564.27978515625,1895.4371337890625,0.0,3323.56591796875,0.9099764823913574,1.0,0.0,3.0,1.0,0.0
17835360,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.583740234375,0.9034952521324158,0.504541277885437,0.4561634957790375,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5836486816406,0.8423848152160645,0.4083667397499084,0.3895682394504547,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5836181640625,0.8316055536270142,0.3911251425743103,0.2761512398719787,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.58355712890625,0.7992067337036133,0.3452863693237304,0.3306061923503876,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5832824707031,0.6922430396080017,0.2214364856481552,1.0156012773513794,284.58367919921875,284.95001220703125,298.9042358398437,294.28009033203125,297.8522033691406,297.2539367675781,284.5848083496094,1.0,0.5752039551734924,0.4877632558345794,0.4877632558345794,1.0,1.0,-2.9633936882019043,1.0718673467636108,1.8915263414382928,0.4037550091743469,0.8682984709739685,0.8682984709739685,0.0,170.08499145507812,155.0,60828.13671875,0.0,2340.37744140625,1.0,278.8567199707031,282.8684997558594,297.2969665527344,301.2642822265625,293.1499938964844,293.1499938964844,279.1499938964844,38127.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919826745986938,1.0,0.0,0.0,3.622214555740357,3.6222386360168457,8.754706755098596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.0498046875,0.0,1518.2744140625,1895.4371337890625,0.0,3328.744384765625,0.9004605412483215,1.0,0.0,3.0,1.0,0.0
17835420,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.9135700464248656,0.5058538913726807,0.456360399723053,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.8516239523887634,0.410841166973114,0.3911621868610382,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.8392301201820374,0.3916492760181427,0.2759246826171875,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.798583984375,0.8075613379478455,0.3461622893810272,0.3307496905326843,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.6988416910171509,0.2212801873683929,1.0122191905975342,284.7989501953125,284.95001220703125,298.9207458496094,294.2944641113281,297.85552978515625,297.25152587890625,284.802001953125,1.0,0.5708680152893066,0.4866766035556793,0.4866766035556793,1.0,1.0,-2.9613661766052246,1.0689316987991333,1.8924344778060915,0.4009055495262146,0.8668264150619507,0.8668264150619507,0.0,163.41798400878906,143.0,59258.16796875,0.0,2303.091552734375,1.0,279.1404724121094,283.1057434082031,297.2542724609375,301.0465087890625,293.1499938964844,293.1499938964844,279.45001220703125,37355.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802218437194824,1.0,0.0,0.0,3.5663366317749023,3.5663602352142334,8.486683213959623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.0732421875,0.0,1451.978271484375,1895.4371337890625,0.0,3218.659423828125,0.887634813785553,1.0,0.0,3.0,1.0,0.0
17835480,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.9135700464248656,0.5058538913726807,0.456360399723053,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.8516239523887634,0.410841166973114,0.3911621868610382,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.8392301201820374,0.3916492760181427,0.2759246826171875,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.798583984375,0.8075613379478455,0.3461622893810272,0.3307496905326843,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.6988416910171509,0.2212801873683929,1.0122191905975342,284.7989501953125,284.95001220703125,298.9207458496094,294.2944641113281,297.85552978515625,297.25152587890625,284.802001953125,1.0,0.5708680152893066,0.4866766035556793,0.4866766035556793,1.0,1.0,-2.9613661766052246,1.0689316987991333,1.8924344778060915,0.4009055495262146,0.8668264150619507,0.8668264150619507,0.0,163.41798400878906,143.0,59258.16796875,0.0,2303.091552734375,1.0,279.1404724121094,283.1057434082031,297.2542724609375,301.0465087890625,293.1499938964844,293.1499938964844,279.45001220703125,37355.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802218437194824,1.0,0.0,0.0,3.5663366317749023,3.5663602352142334,8.486683213959623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.0732421875,0.0,1451.978271484375,1895.4371337890625,0.0,3218.659423828125,0.887634813785553,1.0,0.0,3.0,1.0,0.0
17835540,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9340460896492004,0.5088558197021484,0.4583710730075836,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8686797022819519,0.4146021604537964,0.3940334320068359,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8543983101844788,0.3936284184455871,0.2767884433269501,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8224166631698608,0.3482439815998077,0.3320557475090027,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7120847702026367,0.2221108227968216,1.0129847526550293,285.01422119140625,284.95001220703125,298.93682861328125,294.3097839355469,297.8685607910156,297.2642822265625,285.0159912109375,1.0,0.5658389329910278,0.4855899512767792,0.4855899512767792,1.0,1.0,-2.970754146575928,1.0706232786178589,1.9001309871673584,0.4002134203910827,0.8798595666885376,0.8798595666885376,0.0,153.1103057861328,131.0,58033.35546875,0.0,2267.63623046875,1.0,279.4421081542969,283.3357238769531,297.2684936523437,300.96319580078125,293.1499938964844,293.1499938964844,279.75,36077.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695102334022522,1.0,0.0,0.0,3.559400796890259,3.559423923492432,8.453704936073336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.048828125,0.0,1435.254150390625,1895.4371337890625,0.0,3118.216552734375,0.8852059245109558,1.0,0.0,3.0,1.0,0.0
17835600,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9340460896492004,0.5088558197021484,0.4583710730075836,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8686797022819519,0.4146021604537964,0.3940334320068359,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8543983101844788,0.3936284184455871,0.2767884433269501,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8224166631698608,0.3482439815998077,0.3320557475090027,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7120847702026367,0.2221108227968216,1.0129847526550293,285.01422119140625,284.95001220703125,298.93682861328125,294.3097839355469,297.8685607910156,297.2642822265625,285.0159912109375,1.0,0.5658389329910278,0.4855899512767792,0.4855899512767792,1.0,1.0,-2.970754146575928,1.0706232786178589,1.9001309871673584,0.4002134203910827,0.8798595666885376,0.8798595666885376,0.0,153.1103057861328,131.0,58033.35546875,0.0,2267.63623046875,1.0,279.4421081542969,283.3357238769531,297.2684936523437,300.96319580078125,293.1499938964844,293.1499938964844,279.75,36077.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695102334022522,1.0,0.0,0.0,3.559400796890259,3.559423923492432,8.453704936073336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.048828125,0.0,1435.254150390625,1895.4371337890625,0.0,3118.216552734375,0.8852059245109558,1.0,0.0,3.0,1.0,0.0
17835660,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20037841796875,0.9601682424545288,0.5122972130775452,0.4609215557575226,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.8918645977973938,0.4189095497131347,0.3974988460540771,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8755595088005066,0.3961961567401886,0.2781385481357574,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002258300781,0.8417385220527649,0.350867360830307,0.333941787481308,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.7285374999046326,0.2234721481800079,1.016294002532959,285.2003173828125,284.95001220703125,298.9525451660156,294.3259582519531,297.8843078613281,297.28131103515625,285.2010498046875,1.0,0.5607175230979919,0.4844897985458374,0.4844897985458374,1.0,1.0,-2.985849618911743,1.0745763778686523,1.9112733602523804,0.4005829691886902,0.904289484024048,0.904289484024048,0.0,141.42002868652344,119.0,57139.4296875,0.0,2234.978271484375,1.0,279.7421569824219,283.53436279296875,297.29608154296875,300.928955078125,293.1499938964844,293.1499938964844,279.45001220703125,34836.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614957928657532,1.0,0.0,0.0,3.600096702575684,3.6001200675964355,8.648119091958506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.80859375,0.0,1469.7645263671875,1895.4371337890625,0.0,3043.034423828125,0.8933843374252319,1.0,0.0,3.0,1.0,0.0
17835720,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20037841796875,0.9601682424545288,0.5122972130775452,0.4609215557575226,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.8918645977973938,0.4189095497131347,0.3974988460540771,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8755595088005066,0.3961961567401886,0.2781385481357574,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002258300781,0.8417385220527649,0.350867360830307,0.333941787481308,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.7285374999046326,0.2234721481800079,1.016294002532959,285.2003173828125,284.95001220703125,298.9525451660156,294.3259582519531,297.8843078613281,297.28131103515625,285.2010498046875,1.0,0.5607175230979919,0.4844897985458374,0.4844897985458374,1.0,1.0,-2.985849618911743,1.0745763778686523,1.9112733602523804,0.4005829691886902,0.904289484024048,0.904289484024048,0.0,141.42002868652344,119.0,57139.4296875,0.0,2234.978271484375,1.0,279.7421569824219,283.53436279296875,297.29608154296875,300.928955078125,293.1499938964844,293.1499938964844,279.45001220703125,34836.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614957928657532,1.0,0.0,0.0,3.600096702575684,3.6001200675964355,8.648119091958506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.80859375,0.0,1469.7645263671875,1895.4371337890625,0.0,3043.034423828125,0.8933843374252319,1.0,0.0,3.0,1.0,0.0
17835780,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9841026663780212,0.5134162306785583,0.462188720703125,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9184034466743468,0.4220244586467743,0.4003878235816955,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8991583585739136,0.397392600774765,0.2789870798587799,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8635592460632324,0.3524817824363708,0.3353703320026397,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7462189197540283,0.2242386192083358,1.0187031030654907,285.0196228027344,284.95001220703125,298.9678955078125,294.34283447265625,297.88787841796875,297.2798767089844,285.0182800292969,1.0,0.5552906394004822,0.4833896458148956,0.4833896458148956,1.0,1.0,-2.9964919090271,1.0766712427139282,1.9198205471038816,0.4003202617168426,0.9017233848571776,0.9017233848571776,0.0,130.280029296875,107.0,58691.08203125,0.0,2196.90966796875,1.0,279.45709228515625,283.3277587890625,297.37725830078125,301.181884765625,293.1499938964844,293.1499938964844,279.1499938964844,35388.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720649480819702,1.0,0.0,0.0,3.626944303512573,3.626967906951904,8.777585094321694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.1240234375,0.0,1503.11962890625,1895.4371337890625,0.0,3142.180419921875,0.8996466994285583,1.0,0.0,3.0,1.0,0.0
17835840,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9841026663780212,0.5134162306785583,0.462188720703125,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9184034466743468,0.4220244586467743,0.4003878235816955,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8991583585739136,0.397392600774765,0.2789870798587799,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8635592460632324,0.3524817824363708,0.3353703320026397,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7462189197540283,0.2242386192083358,1.0187031030654907,285.0196228027344,284.95001220703125,298.9678955078125,294.34283447265625,297.88787841796875,297.2798767089844,285.0182800292969,1.0,0.5552906394004822,0.4833896458148956,0.4833896458148956,1.0,1.0,-2.9964919090271,1.0766712427139282,1.9198205471038816,0.4003202617168426,0.9017233848571776,0.9017233848571776,0.0,130.280029296875,107.0,58691.08203125,0.0,2196.90966796875,1.0,279.45709228515625,283.3277587890625,297.37725830078125,301.181884765625,293.1499938964844,293.1499938964844,279.1499938964844,35388.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720649480819702,1.0,0.0,0.0,3.626944303512573,3.626967906951904,8.777585094321694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.1240234375,0.0,1503.11962890625,1895.4371337890625,0.0,3142.180419921875,0.8996466994285583,1.0,0.0,3.0,1.0,0.0
17835900,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9940480589866638,0.5131762623786926,0.4620225429534912,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9328225255012512,0.4230928122997284,0.4013384580612182,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9112688302993774,0.397430419921875,0.278989166021347,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8747823238372803,0.3528425097465515,0.3356436491012573,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7552543878555298,0.2243014872074127,1.018487811088562,284.87921142578125,284.95001220703125,298.9754943847656,294.3515319824219,297.8856811523437,297.273193359375,284.8705749511719,1.0,0.5522387027740479,0.4828395545482635,0.4828395545482635,1.0,1.0,-2.997511863708496,1.0759729146957395,1.9215389490127563,0.3993570506572723,0.8926059007644653,0.8926059007644653,0.0,125.10916900634766,107.0,59870.3828125,0.0,2172.26904296875,1.0,279.2003479003906,283.1627502441406,297.4075927734375,301.3544311523437,293.1499938964844,293.1499938964844,279.1499938964844,35910.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788271546363831,1.0,0.0,0.0,3.627674818038941,3.6276986598968506,8.781121323409025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.9609375,0.0,1507.8082275390625,1895.4371337890625,0.0,3205.588134765625,0.8999668955802917,1.0,0.0,3.0,1.0,0.0
17835960,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.512751579284668,0.4575919508934021,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.9457421898841858,0.4239318668842315,0.4020328819751739,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.9230018854141236,0.3972175121307373,0.2787769734859466,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.8850570321083069,0.3529889583587646,0.3356851041316986,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.7635408639907837,0.2241920381784439,1.0174920558929443,284.8309631347656,284.95001220703125,298.9830017089844,294.3603820800781,297.88214111328125,297.2647705078125,284.83013916015625,1.0,0.5487686395645142,0.4821605682373047,0.4821605682373047,1.0,1.0,-2.9931790828704834,1.0728461742401123,1.9203330278396609,0.3973358571529388,0.8860589265823364,0.8860589265823364,0.0,120.5496826171875,95.0,59937.88671875,0.0,2140.3046875,1.0,279.1564636230469,283.1203918457031,297.395263671875,301.29962158203125,293.1499938964844,293.1499938964844,279.45001220703125,36408.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813173770904541,1.0,0.0,0.0,3.61552619934082,3.6155500411987305,8.722406619199319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.361328125,0.0,1498.1810302734375,1895.4371337890625,0.0,3228.925537109375,0.8977714776992798,1.0,0.0,3.0,1.0,0.0
17836020,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9990000128746032,0.519972026348114,0.4323725998401642,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.966396152973175,0.426078200340271,0.4036269783973694,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9433131814002992,0.3977312743663788,0.2786650359630584,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9027398228645324,0.3539065718650818,0.3360025882720947,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7778524160385132,0.2243257313966751,1.0160012245178225,284.9541320800781,284.95001220703125,298.9967041015625,294.3769836425781,297.8966979980469,297.2826538085937,284.9605712890625,1.0,0.5403017401695251,0.4809111952781677,0.4809111952781677,1.0,1.0,-2.9648094177246094,1.0586227178573608,1.9061866998672483,0.3917253017425537,0.891834557056427,0.891834557056427,0.0,112.9001235961914,95.0,58216.203125,0.0,2051.65380859375,1.0,279.43927001953125,283.2797241210937,297.3421630859375,301.0678405761719,293.1499938964844,293.1499938964844,279.45001220703125,35956.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716015815734863,1.0,0.0,0.0,3.6145405769348153,3.6145644187927246,8.717652235645801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.52734375,0.0,1493.7490234375,1895.4371337890625,0.0,3137.83349609375,0.8973174095153809,1.0,0.0,3.0,1.0,0.0
17836080,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.9990000128746032,0.5203859806060791,0.4369594156742096,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9631486535072328,0.426482617855072,0.403868705034256,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.9396448731422424,0.3977782130241394,0.2787544131278991,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8996080160140991,0.3539802730083465,0.3361496031284332,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.775163471698761,0.22432342171669,1.0163544416427612,284.9624938964844,284.95001220703125,298.9978942871094,294.3784484863281,297.8971252441406,297.28399658203125,284.9632263183594,1.0,0.5391819477081299,0.4808025360107422,0.4808025360107422,1.0,1.0,-2.9546704292297363,1.0545587539672852,1.9001116752624512,0.3871773481369018,0.8924424052238464,0.8924424052238464,0.0,113.551513671875,98.0,58076.57421875,0.0,2049.27978515625,1.0,279.4419860839844,283.2824401855469,297.3448791503906,301.071533203125,293.1499938964844,293.1499938964844,279.75,35960.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711796402931213,1.0,0.0,0.0,3.614625930786133,3.614649772644043,8.718063781998353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.4052734375,0.0,1493.87451171875,1895.4371337890625,0.0,3133.876220703125,0.8973324298858643,1.0,0.0,3.0,1.0,0.0
17836140,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.9990000128746032,0.5297461748123169,0.4134467542171478,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.9824549555778505,0.430070161819458,0.4068564176559448,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.9600765705108644,0.3995546102523803,0.2796472311019897,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.9193810820579528,0.3559507131576538,0.3375841975212097,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265869140625,0.7905228734016418,0.2252282202243805,1.018541932106018,285.1266174316406,284.95001220703125,299.0126037597656,294.3969421386719,297.92828369140625,297.3265380859375,285.1264953613281,1.0,0.5349610447883606,0.4794445335865021,0.4794445335865021,1.0,1.0,-2.948947191238404,1.0494434833526611,1.8995037078857424,0.3838842809200287,0.9113019704818726,0.9113019704818726,0.0,107.42818450927734,118.0,56802.0078125,0.0,1999.52783203125,1.0,279.74237060546875,283.4654846191406,297.35528564453125,300.97900390625,293.1499938964844,293.1499938964844,279.45001220703125,35092.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602020144462585,1.0,0.0,0.0,3.6460702419281006,3.6460940837860094,8.87040357611113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.671875,0.0,1522.0145263671875,1895.4371337890625,0.0,3030.8994140625,0.903811514377594,1.0,0.0,3.0,1.0,0.0
17836200,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.9990000128746032,0.5297461748123169,0.4134467542171478,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.9824549555778505,0.430070161819458,0.4068564176559448,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.9600765705108644,0.3995546102523803,0.2796472311019897,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.9193810820579528,0.3559507131576538,0.3375841975212097,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265869140625,0.7905228734016418,0.2252282202243805,1.018541932106018,285.1266174316406,284.95001220703125,299.0126037597656,294.3969421386719,297.92828369140625,297.3265380859375,285.1264953613281,1.0,0.5349610447883606,0.4794445335865021,0.4794445335865021,1.0,1.0,-2.948947191238404,1.0494434833526611,1.8995037078857424,0.3838842809200287,0.9113019704818726,0.9113019704818726,0.0,107.42818450927734,118.0,56802.0078125,0.0,1999.52783203125,1.0,279.74237060546875,283.4654846191406,297.35528564453125,300.97900390625,293.1499938964844,293.1499938964844,279.45001220703125,35092.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602020144462585,1.0,0.0,0.0,3.6460702419281006,3.6460940837860094,8.87040357611113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.671875,0.0,1522.0145263671875,1895.4371337890625,0.0,3030.8994140625,0.903811514377594,1.0,0.0,3.0,1.0,0.0
17836260,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.9990000128746032,0.53558748960495,0.4194191396236419,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9803853034973145,0.4327584207057953,0.4097769856452942,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9562609791755676,0.4003195166587829,0.2805045843124389,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.9158968329429626,0.3571835160255432,0.3390916883945465,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.7875739932060242,0.2257627695798874,1.022057056427002,284.9590759277344,284.95001220703125,299.0272216796875,294.4158020019531,297.9439697265625,297.3434143066406,284.9590148925781,1.0,0.5393822193145752,0.4789028763771057,0.4789028763771057,1.0,1.0,-2.966670036315918,1.055458426475525,1.9112117290496824,0.3857156634330749,0.9046704173088074,0.9046704173088074,0.0,109.57816314697266,138.0,58348.0859375,0.0,2040.2181396484373,1.0,279.4589538574219,283.2724304199219,297.43798828125,301.21551513671875,293.1499938964844,293.1499938964844,279.1499938964844,35742.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683227300643921,1.0,0.0,0.0,3.658496856689453,3.6585209369659424,8.93097080734151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.486328125,0.0,1540.710693359375,1895.4371337890625,0.0,3107.076171875,0.9069778919219972,1.0,0.0,3.0,1.0,0.0
17836320,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.9990000128746032,0.53558748960495,0.4194191396236419,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9803853034973145,0.4327584207057953,0.4097769856452942,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9562609791755676,0.4003195166587829,0.2805045843124389,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.9158968329429626,0.3571835160255432,0.3390916883945465,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.7875739932060242,0.2257627695798874,1.022057056427002,284.9590759277344,284.95001220703125,299.0272216796875,294.4158020019531,297.9439697265625,297.3434143066406,284.9590148925781,1.0,0.5393822193145752,0.4789028763771057,0.4789028763771057,1.0,1.0,-2.966670036315918,1.055458426475525,1.9112117290496824,0.3857156634330749,0.9046704173088074,0.9046704173088074,0.0,109.57816314697266,138.0,58348.0859375,0.0,2040.2181396484373,1.0,279.4589538574219,283.2724304199219,297.43798828125,301.21551513671875,293.1499938964844,293.1499938964844,279.1499938964844,35742.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683227300643921,1.0,0.0,0.0,3.658496856689453,3.6585209369659424,8.93097080734151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.486328125,0.0,1540.710693359375,1895.4371337890625,0.0,3107.076171875,0.9069778919219972,1.0,0.0,3.0,1.0,0.0
17836380,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.9990000128746032,0.5337158441543579,0.4451432824134826,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.9635147452354432,0.4345733821392059,0.4118908941745758,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.9354107975959778,0.4000916182994842,0.2806631922721863,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8972985148429871,0.3576056361198425,0.3398938775062561,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.772107720375061,0.2256298065185547,1.0233646631240845,284.8164367675781,284.95001220703125,299.041748046875,294.43487548828125,297.9288024902344,297.3114929199219,284.8182678222656,1.0,0.5495349168777466,0.4783612191677093,0.4783612191677093,1.0,1.0,-3.002842664718628,1.0689080953598022,1.9339345693588257,0.3911389410495758,0.8892985582351685,0.8892985582351685,0.0,117.58928680419922,156.0,60070.640625,0.0,2143.187255859375,1.0,279.1571350097656,283.10137939453125,297.4682922363281,301.3652038574219,293.1499938964844,293.1499938964844,279.45001220703125,36602.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774653673171997,1.0,0.0,0.0,3.638491630554199,3.638515710830689,8.833565630084195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.6103515625,0.0,1524.8941650390625,1895.4371337890625,0.0,3192.822509765625,0.9030837416648864,1.0,0.0,3.0,1.0,0.0
17836440,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.9990000128746032,0.5337158441543579,0.4451432824134826,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.9635147452354432,0.4345733821392059,0.4118908941745758,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.9354107975959778,0.4000916182994842,0.2806631922721863,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8972985148429871,0.3576056361198425,0.3398938775062561,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.772107720375061,0.2256298065185547,1.0233646631240845,284.8164367675781,284.95001220703125,299.041748046875,294.43487548828125,297.9288024902344,297.3114929199219,284.8182678222656,1.0,0.5495349168777466,0.4783612191677093,0.4783612191677093,1.0,1.0,-3.002842664718628,1.0689080953598022,1.9339345693588257,0.3911389410495758,0.8892985582351685,0.8892985582351685,0.0,117.58928680419922,156.0,60070.640625,0.0,2143.187255859375,1.0,279.1571350097656,283.10137939453125,297.4682922363281,301.3652038574219,293.1499938964844,293.1499938964844,279.45001220703125,36602.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774653673171997,1.0,0.0,0.0,3.638491630554199,3.638515710830689,8.833565630084195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.6103515625,0.0,1524.8941650390625,1895.4371337890625,0.0,3192.822509765625,0.9030837416648864,1.0,0.0,3.0,1.0,0.0
17836500,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9990000128746032,0.5310041904449463,0.4616685211658478,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9520784616470336,0.435820460319519,0.4129919409751892,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.9223833680152892,0.4003510475158691,0.2807733416557312,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8865201473236084,0.3580780029296875,0.3403123617172241,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.762861430644989,0.2256557196378708,1.0237951278686523,284.9748840332031,284.95001220703125,299.04901123046875,294.4444580078125,297.91778564453125,297.28985595703125,284.9857482910156,1.0,0.5558663606643677,0.47809037566185,0.47809037566185,1.0,1.0,-3.0251805782318115,1.0773214101791382,1.947859048843384,0.3946169018745422,0.8977324366569519,0.8977324366569519,0.0,122.91735076904295,156.0,59288.59375,0.0,2209.90625,1.0,279.402099609375,283.2791442871094,297.422119140625,301.1640930175781,293.1499938964844,293.1499938964844,279.45001220703125,36138.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722553253173828,1.0,0.0,0.0,3.6356818675994873,3.6357057094573975,8.81992775703111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.849609375,0.0,1518.327880859375,1895.4371337890625,0.0,3143.9658203125,0.902436137199402,1.0,0.0,3.0,1.0,0.0
17836560,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9982436299324036,0.5278480648994446,0.4764398634433746,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9396542906761168,0.4374999105930328,0.4146023988723755,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9094607830047609,0.4010975360870361,0.2812995016574859,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8755831718444824,0.3589261770248413,0.3411634266376495,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.7535990476608276,0.2259174138307571,1.025477647781372,285.0487060546875,284.95001220703125,299.0563049316406,294.4540710449219,297.9091186523437,297.2728881835937,285.0516967773437,1.0,0.5628361105918884,0.4772079586982727,0.4772079586982727,1.0,1.0,-3.0494065284729004,1.0852627754211426,1.964143872261048,0.3973386883735657,0.9049243330955504,0.9049243330955504,0.0,129.01129150390625,174.0,59553.6953125,0.0,2284.31982421875,1.0,279.4432983398437,283.3414306640625,297.4358825683594,301.22607421875,293.1499938964844,293.1499938964844,279.1499938964844,35628.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704028129577637,1.0,0.0,0.0,3.6472420692443848,3.647266149520874,8.876106107891246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.126953125,0.0,1527.32373046875,1895.4371337890625,0.0,3126.589111328125,0.9044963121414183,1.0,0.0,3.0,1.0,0.0
17836620,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9598858952522278,0.5228540301322937,0.4721895158290863,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8995599746704102,0.4398075044155121,0.4178807437419891,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8726742267608643,0.4014807939529419,0.282405138015747,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8422029614448547,0.3597451150417328,0.3429915010929107,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.725872814655304,0.2258500754833221,1.0297212600708008,284.8916320800781,284.95001220703125,299.0708923339844,294.4732971191406,297.8973999023437,297.2497253417969,284.89129638671875,1.0,0.5752449631690979,0.4754430651664734,0.4754430651664734,1.0,1.0,-3.056059122085572,1.0841277837753296,1.9719314575195312,0.3954873085021972,0.8946438431739807,0.8946438431739807,0.0,148.51734924316406,192.0,60989.296875,0.0,2398.719482421875,1.0,279.1568298339844,283.1595153808594,297.5054626464844,301.45953369140625,293.1499938964844,293.1499938964844,279.45001220703125,36233.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802053332328796,1.0,0.0,0.0,3.6428511142730713,3.642875194549561,8.854746624820109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.3017578125,0.0,1526.97607421875,1895.4371337890625,0.0,3218.504638671875,0.9037986993789672,1.0,0.0,3.0,1.0,0.0
17836680,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9598858952522278,0.5228540301322937,0.4721895158290863,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8995599746704102,0.4398075044155121,0.4178807437419891,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8726742267608643,0.4014807939529419,0.282405138015747,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8422029614448547,0.3597451150417328,0.3429915010929107,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.725872814655304,0.2258500754833221,1.0297212600708008,284.8916320800781,284.95001220703125,299.0708923339844,294.4732971191406,297.8973999023437,297.2497253417969,284.89129638671875,1.0,0.5752449631690979,0.4754430651664734,0.4754430651664734,1.0,1.0,-3.056059122085572,1.0841277837753296,1.9719314575195312,0.3954873085021972,0.8946438431739807,0.8946438431739807,0.0,148.51734924316406,192.0,60989.296875,0.0,2398.719482421875,1.0,279.1568298339844,283.1595153808594,297.5054626464844,301.45953369140625,293.1499938964844,293.1499938964844,279.45001220703125,36233.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802053332328796,1.0,0.0,0.0,3.6428511142730713,3.642875194549561,8.854746624820109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.3017578125,0.0,1526.97607421875,1895.4371337890625,0.0,3218.504638671875,0.9037986993789672,1.0,0.0,3.0,1.0,0.0
17836740,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9257144927978516,0.5219683647155762,0.4711145460605621,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.8732182383537292,0.4425590336322784,0.420893907546997,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.8469341993331909,0.4023370742797851,0.2832979559898376,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8189526200294495,0.3609033524990082,0.3445589244365692,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7044987082481384,0.2259951382875442,1.0330249071121216,285.0707702636719,284.95001220703125,299.0855712890625,294.4924621582031,297.8989562988281,297.2470703125,285.0718078613281,1.0,0.5873409509658813,0.4736782014369964,0.4736782014369964,1.0,1.0,-3.0653083324432373,1.084049940109253,1.9812583923339844,0.3934511542320251,0.9099707007408142,0.9099707007408142,0.0,167.03538513183594,195.0,59955.0078125,0.0,2512.7666015625,1.0,279.4432373046875,283.3567810058594,297.4724426269531,301.3009338378906,293.1499938964844,293.1499938964844,279.1499938964844,35442.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730632662773132,1.0,0.0,0.0,3.659750699996948,3.6597747802734375,8.937093411987007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.0087890625,0.0,1539.8597412109375,1895.4371337890625,0.0,3151.543701171875,0.907132625579834,1.0,0.0,3.0,1.0,0.0
